time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855420,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750549316406,0.0,0.0,0.0001052846419042,293.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0001108697979361,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,8.188805804820731e-05,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032287597656,0.0,0.0,0.0001108699070755,292.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0005259186145849,291.0586853027344,294.1499938964844,268.2251892089844,267.8748474121094,271.03125,268.1158752441406,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218095896765,2.010858857204312e-08,0.0011217894498258,-0.0516760200262069,0.0,0.0,0.0,-0.0147814638912677,60.0,-16.996686935424805,-0.0,-8.580246912970325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.0001056509063346,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001112554964493,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,8.217292634071782e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0001112556055886,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0005277481977827,291.056884765625,294.1499938964844,268.26910400390625,267.9179077148437,271.0034484863281,268.1646728515625,290.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497017122183e-08,0.0011256918078288,-0.0528671406209468,0.0,0.0,0.0,-0.0150077110156416,60.0,-17.024147033691406,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485046386719,0.0,0.0,0.0001059618589351,293.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001115829436457,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71893310546875,0.0,0.0,8.241477917181328e-05,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,0.0001115830527851,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005293014110065,291.0550537109375,294.1499938964844,268.3119812011719,267.9599914550781,270.9764099121094,268.2120361328125,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290257098153,2.095242557231813e-08,0.0011290047550573,-0.0538781955838203,0.0,0.0,0.0,-0.0151997888460755,60.0,-17.04426383972168,-0.0,-8.690978603453915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001062325609382,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001118680011131,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,8.26253235572949e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001118681102525,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005306536331772,291.0531616210937,294.1499938964844,268.35369873046875,268.0009155273437,270.94989013671875,268.25830078125,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319102486595,2.128972376169713e-08,0.0011318889446556,-0.0547582358121871,0.0,0.0,0.0,-0.0153670022264122,60.0,-17.058643341064453,-0.0,-8.735438683515896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,0.0001064571333699,293.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0001121044842875,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,8.279999019578099e-05,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.360595703125,0.0,0.0,0.0001121045934269,292.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0005317754112184,291.05126953125,294.1499938964844,268.3941650390625,268.0406188964844,270.9240417480469,268.3030090332031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343031655997,2.1569542596466817e-08,0.0011342816287651,-0.0554882138967514,0.0,0.0,0.0,-0.0155057208612561,60.0,-17.065902709960938,-0.0,-8.772408222057494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088928222656,0.0,0.0,0.0001066342301783,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001122909816331,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799621582031,0.0,0.0,8.293773862533271e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,0.0001122910907724,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0005326600512489,291.04937744140625,294.1499938964844,268.4331970214844,268.07891845703125,270.89874267578125,268.3463439941406,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790212301198163e-08,0.0011361686047166,-0.0560638196766376,0.0,0.0,0.0,-0.0156151158735156,60.0,-17.067298889160156,-0.0,-8.801617923381856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69580078125,0.0,0.0,0.0001067604025593,293.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0001124238478951,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66705322265625,0.0,0.0,8.30358694656752e-05,291.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,0.0001124239497585,292.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0005332903238013,291.04742431640625,294.1499938964844,268.470703125,268.11572265625,270.8741455078125,268.3878173828125,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375347385182,2.194741810512824e-08,0.0011375128524377,-0.0564738549292087,0.0,0.0,0.0,-0.015693049877882,60.0,-17.06113052368164,-0.0,-8.822456010193491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827392578125,0.0,0.0,0.000106851424789,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001125196940847,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.310666453326121e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288879394531,0.0,0.0,0.0001125198032241,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0005337449838407,291.04547119140625,294.1499938964844,268.5065612792969,268.1509094238281,270.8500366210937,268.4277648925781,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138504827395,2.2060824278469236e-08,0.0011384827084839,-0.0567696318030357,0.0,0.0,0.0,-0.0157492700964212,60.0,-17.049678802490234,-0.0,-8.837504594794154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66973876953125,0.0,0.0,0.0001069163918145,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001125881099142,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,8.315719605889171e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,0.0001125882117776,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005340694915503,291.0434875488281,294.1499938964844,268.5406188964844,268.184326171875,270.8265380859375,268.4658203125,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.2141762201499663e-08,0.0011391747975721,-0.0569807179272174,0.0,0.0,0.0,-0.0157893951982259,60.0,-17.03302001953125,-0.0,-8.848251553672527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,0.0001069726276909,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001126473289332,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,8.320093184011057e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001126474307966,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0005343504599295,291.0414733886719,294.1499938964844,268.5727844238281,268.2158508300781,270.8036804199219,268.50177001953125,290.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397959897294,2.2211823491602445e-08,0.0011397737544029,-0.0571634285151958,0.0,0.0,0.0,-0.0158241279423236,60.0,-17.013931274414062,-0.0,-8.85756037405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0001070275247911,293.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001127051364164,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.615966796875,0.0,0.0,8.324363443534821e-05,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0001127052455558,292.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0005346246762201,291.0394592285156,294.1499938964844,268.6028747558594,268.2453918457031,270.7812805175781,268.5360717773437,290.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403808603063,2.22802150062762e-08,0.0011403585085645,-0.0573417842388153,0.0,0.0,0.0,-0.0158580318093299,60.0,-16.994325637817383,-0.0,-8.86665176835777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0001070699945557,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001127498544519,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,8.327666000695899e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001127499563153,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0005348367849364,291.03741455078125,294.1499938964844,268.6307983398437,268.2727966308594,270.75933837890625,268.5684814453125,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333114912953533e-08,0.0011408110149204,-0.0574797317385673,0.0,0.0,0.0,-0.015884255990386,60.0,-16.974842071533203,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,0.0001070970611181,293.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001127783616539,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,8.329771662829444e-05,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,0.0001127784635173,292.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0005349720013327,291.03533935546875,294.1499938964844,268.65643310546875,268.2979431152344,270.7380065917969,268.5982360839844,290.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411216109991,2.23668319421222e-08,0.0011410992592573,-0.0575676560401916,0.0,0.0,0.0,-0.0159009713679552,60.0,-16.955114364624023,-0.0,-8.878172508275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001071139195119,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782165527344,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001127962168538,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0005350561696104,291.03326416015625,294.1499938964844,268.6796264648437,268.3207092285156,270.717041015625,268.6261291503906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.2387819598179703e-08,0.0011412787716835,-0.0576223842799663,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.935197830200195,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0001071196384145,293.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001128021394833,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,8.331527351401746e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562866210937,0.0,0.0,0.0001128022413467,292.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0005350848077796,291.0311279296875,294.1499938964844,268.7002868652344,268.3409423828125,270.696533203125,268.6515197753906,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413620086386,2.239493568367834e-08,0.0011413396568968,-0.0576409436762332,0.0,0.0,0.0,-0.0159149039536714,60.0,-16.915239334106445,-0.0,-8.881912094693689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001071188016794,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001128012590925,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24609375,0.0,0.0,0.0001128013536799,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.000535080616828,291.0290222167969,294.1499938964844,268.7182312011719,268.35858154296875,270.6763916015625,268.6746826171875,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413530446588,2.2393875198645226e-08,0.0011413306929171,-0.0576381757855415,0.0,0.0,0.0,-0.0159143786877393,60.0,-16.895706176757812,-0.0,-8.88177140723201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0001071130245691,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001127951763919,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,8.331012941198424e-05,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,0.0001127952709794,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0005350517458282,291.02685546875,294.1499938964844,268.7333984375,268.3734436035156,270.6566772460937,268.6946716308594,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412913445383,2.238666141352041e-08,0.0011412689927965,-0.0576193667948246,0.0,0.0,0.0,-0.0159108024090528,60.0,-16.877309799194336,-0.0,-8.880811463996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,0.0001071055667125,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0005350144929252,291.0246887207031,294.1499938964844,268.74560546875,268.3854064941406,270.63726806640625,268.71240234375,290.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.237735152732512e-08,0.0011411894811317,-0.0575950890779495,0.0,0.0,0.0,-0.0159061886370182,60.0,-16.86011505126953,-0.0,-8.879572277464831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,8.329838601639494e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,0.000112779365736,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0005349763086996,291.0224914550781,294.1499938964844,268.7547302246094,268.3943786621094,270.6181640625,268.7272033691406,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.2367808938383863e-08,0.0011411077575758,-0.0575702078640461,0.0,0.0,0.0,-0.0159014575183391,60.0,-16.84479522705078,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0001070935759344,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001127746945712,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043640136719,0.0,0.0,8.329500269610435e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0005349545972421,291.0202941894531,294.1499938964844,268.7606811523437,268.40020751953125,270.599365234375,268.7388000488281,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410837760195,2.236238394459633e-08,0.0011410614242777,-0.0575560554862022,0.0,0.0,0.0,-0.0158987678587436,60.0,-16.83214569091797,-0.0,-8.877580626176498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182800292969,0.0,0.0,0.0001070931539288,293.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001127742434618,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,8.329467527801171e-05,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,0.0001127743453253,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0005349524435587,291.01806640625,294.1499938964844,268.7633361816406,268.4028015136719,270.58074951171875,268.7478332519531,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410791194066,2.23618368266898e-08,0.0011410566512495,-0.0575546287000179,0.0,0.0,0.0,-0.0158984959125518,60.0,-16.82181167602539,-0.0,-8.87750815081745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060119628906,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001127816358348,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0005349870771169,291.01580810546875,294.1499938964844,268.76251220703125,268.4020080566406,270.56231689453125,268.7538146972656,290.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814674377441406,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,0.000107116473373,293.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001127987998188,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,8.331281424034387e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,0.0001127988944062,292.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0005350689752958,291.0135192871094,294.1499938964844,268.75811767578125,268.3976745605469,270.5440673828125,268.7556457519531,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413272004574,2.2390866050159275e-08,0.0011413048487156,-0.0576303303241729,0.0,0.0,0.0,-0.0159128867089748,60.0,-16.81214141845703,-0.0,-8.88137066112904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45623779296875,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.166015625,0.0,0.0,0.0001128250514739,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0005351930158212,291.01123046875,294.1499938964844,268.75,268.3897399902344,270.5259094238281,268.75469970703125,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81285858154297,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696350097656,0.0,0.0,0.0001071781589416,293.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001128637668443,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,8.33607919048518e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,0.0001128638614318,292.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0005353771266527,291.0089111328125,294.1499938964844,268.739990234375,268.3799133300781,270.5078430175781,268.75030517578125,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419841321185,2.246770769431805e-08,0.0011419616639614,-0.0578307062387466,0.0,0.0,0.0,-0.0159509796649217,60.0,-16.81781005859375,-0.0,-8.891599634353042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324951171875,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,0.0001129124138969,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0005356074543669,291.006591796875,294.1499938964844,268.7300109863281,268.3701171875,270.4898376464844,268.7440795898437,290.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825294494628906,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456481933594,0.0,0.0,0.0001072811064659,293.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001129721713368,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42071533203125,0.0,0.0,8.344085654243827e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001129722659243,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0005358913331292,291.0042419433594,294.1499938964844,268.7200012207031,268.3602905273437,270.471923828125,268.7362060546875,290.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430806480348,2.259595888176592e-08,0.0011430580634623,-0.0581651180982589,0.0,0.0,0.0,-0.0160145573318004,60.0,-16.835277557373047,-0.0,-8.908684634434395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336853027344,0.0,0.0,0.0001073477178579,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,8.349266863660887e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268920898437,0.0,0.0,0.0001130424061557,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.000536224048119,291.0018615722656,294.1499938964844,268.7099914550781,268.3504943847656,270.4540405273437,268.7275695800781,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583815015852451,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.84687614440918,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001074241954484,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001131228491431,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001131229364546,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0005366060649976,290.9994812011719,294.1499938964844,268.70001220703125,268.3406677246094,270.436279296875,268.7182922363281,290.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446048738434,2.2774230501454443e-08,0.0011445820564404,-0.0586299337446689,0.0,0.0,0.0,-0.0161029323935508,60.0,-16.860321044921875,-0.0,-8.932460815458398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,0.0001075100517482,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001132132601924,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3855895996094,0.0,0.0,8.36189283290878e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,0.0001132133547798,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0005370349972508,290.9970397949219,294.1499938964844,268.69000244140625,268.33087158203125,270.4185485839844,268.7087097167969,290.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455194326117,2.288120803939364e-08,0.0011454966152086,-0.0589088387787342,0.0,0.0,0.0,-0.0161559637635946,60.0,-16.87534523010254,-0.0,-8.946743434989912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.398193359375,0.0,0.0,0.0001076038461178,293.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.000113312031317,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,8.36918770801276e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.0001133121186285,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0005375034525059,290.9945983886719,294.1499938964844,268.67999267578125,268.321044921875,270.4009094238281,268.6989440917969,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146518625319,2.2998065674073597e-08,0.0011464955750852,-0.0592134892940521,0.0,0.0,0.0,-0.016213895753026,60.0,-16.891639709472656,-0.0,-8.962358322150976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3864440917969,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,0.0001134197154897,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0005380138754844,290.9921569824219,294.1499938964844,268.6700134277344,268.3112487792969,270.38330078125,268.6890563964844,290.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909221649169922,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,0.0001078155983122,293.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.00011353501759,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,8.385657565668225e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,0.0001135351049015,292.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0005385612603276,290.9896545410156,294.1499938964844,268.6600036621094,268.30145263671875,270.36578369140625,268.6790771484375,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487745214253,2.3261907955429706e-08,0.0011487513547763,-0.0599012672901153,0.0,0.0,0.0,-0.016344690695405,60.0,-16.928268432617188,-0.0,-8.997663059062688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393249511719,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0005391396116465,290.9871520996094,294.1499938964844,268.6499938964844,268.2916259765625,270.3482971191406,268.6690368652344,290.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948333740234375,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.000108052881842,293.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001137848885264,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,8.404113032156602e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05963134765625,0.0,0.0,0.0001137849758379,292.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0005397465429268,290.9846496582031,294.1499938964844,268.6400146484375,268.2818298339844,270.33087158203125,268.6589660644531,290.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513025965541,2.3557564787779484e-08,0.0011512789642438,-0.060671892017126,0.0,0.0,0.0,-0.0164912585169076,60.0,-16.96955108642578,-0.0,-9.03730850154716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398132324219,0.0,0.0,0.0001081787559087,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,0.0001139175219577,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0005403752438724,290.9820861816406,294.1499938964844,268.6300048828125,268.2720031738281,270.3135070800781,268.6488647460937,290.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.991535186767578,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0001083082461263,293.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001140538006438,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,8.4239749412518e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.0001140538879553,292.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0005410221056081,290.9795227050781,294.1499938964844,268.6199951171875,268.26220703125,270.29620361328125,268.6387634277344,290.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540231062099,2.3875749377566532e-08,0.0011539992410689,-0.0615011043846607,0.0,0.0,0.0,-0.01664899289608,60.0,-17.014345169067383,-0.0,-9.080071095013409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.293701171875,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.000541680434253,290.9769287109375,294.1499938964844,268.6099853515625,268.2523803710937,270.2789611816406,268.6286315917969,290.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.03764533996582,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30523681640625,0.0,0.0,0.0001085731419152,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001143328336183,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0005423453403636,290.97430419921875,294.1499938964844,268.6000061035156,268.2425842285156,270.2617492675781,268.6184997558594,290.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.061399459838867,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937927246094,0.0,0.0,0.0001087062919395,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710876464844,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001144730413216,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0005430104210972,290.9716491699219,294.1499938964844,268.5899963378906,268.2327575683594,270.2445983886719,268.6083984375,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085351943969727,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
