time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857820,291.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001088383360183,293.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.000114612004836,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598571777344,0.0,0.0,8.465203427476808e-05,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,0.0001146120921475,292.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0005436700303107,290.968994140625,294.1499938964844,268.5799865722656,268.22296142578125,270.2275085449219,268.5982666015625,290.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596707627177,2.453625036480389e-08,0.0011596461990848,-0.0632220357656478,0.0,0.0,0.0,-0.0169764291495084,60.0,-17.109333038330078,-0.0,-9.16916107485122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486267089844,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001147486836998,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005443179397843,290.96630859375,294.1499938964844,268.57000732421875,268.213134765625,270.2104797363281,268.588134765625,290.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.133167266845703,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0001090941004804,293.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.000114881338959,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374572753906,0.0,0.0,8.485096623189747e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.0001148814262705,292.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0005449476302601,290.9635925292969,294.1499938964844,268.5599975585937,268.2033386230469,270.1934814453125,268.5780029296875,290.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162395812571,2.485494299264701e-08,0.0011623708996921,-0.0640521869063377,0.0,0.0,0.0,-0.0171344149857759,60.0,-17.156633377075195,-0.0,-9.212303098138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,0.0001092155871447,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,0.0001150093594333,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0005455545033328,290.9608764648437,294.1499938964844,268.54998779296875,268.1935119628906,270.1765441894531,268.5679016113281,290.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006320569787025e-08,0.0011636650888249,-0.0644464567303657,0.0,0.0,0.0,-0.0172094590961933,60.0,-17.179615020751953,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,0.0001093312966986,293.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001151311225839,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,8.503545541316271e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001151312026195,292.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.000546132447198,290.9581298828125,294.1499938964844,268.5400085449219,268.1837158203125,270.15966796875,268.5577697753906,290.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649229563772,2.5150495019943264e-08,0.0011648978106677,-0.0648219436407089,0.0,0.0,0.0,-0.0172809306532144,60.0,-17.201824188232422,-0.0,-9.252401866888249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,0.0001094469844247,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001152529439423,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041320800781,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001152530239778,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0005467103328555,290.9553527832031,294.1499938964844,268.5299987792969,268.17388916015625,270.142822265625,268.54766845703125,290.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.5294641048390083e-08,0.0011661300668492,-0.0651973262429237,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.223569869995117,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001095644111046,293.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001153765988419,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,8.521676500095055e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,0.0001153766861534,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0005472969496622,290.9525451660156,294.1499938964844,268.5199890136719,268.1640930175781,270.1260681152344,268.5375671386719,290.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674064444378,2.544096133760832e-08,0.0011673810658976,-0.0655783489346504,0.0,0.0,0.0,-0.017424926161766,60.0,-17.24514389038086,-0.0,-9.291895963770005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,0.0001096784035325,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0001154966375906,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,8.530542254447937e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,0.0001154967176262,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0005478663370013,290.9497375488281,294.1499938964844,268.510009765625,268.1542663574219,270.1093444824219,268.5274658203125,290.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582997054129922e-08,0.0011685953941196,-0.0659481808543205,0.0,0.0,0.0,-0.0174953378736972,60.0,-17.26658821105957,-0.0,-9.3112390686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,0.0001097831263905,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001156069120042,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,8.538687688997015e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001156069993157,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005483894492499,290.9468688964844,294.1499938964844,268.5,268.1444702148437,270.0926513671875,268.5173645019531,290.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697367299348,2.5713481122124904e-08,0.0011697110021486,-0.066287912428379,0.0,0.0,0.0,-0.0175600238144397,60.0,-17.287372589111328,-0.0,-9.329026084969885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,0.000109871951281,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001157004589913,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,8.545596210751683e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,0.0001157005390268,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.000548833166249,290.94403076171875,294.1499938964844,268.489990234375,268.1346435546875,270.0760498046875,268.5072631835937,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706831865012,2.582416236407425e-08,0.0011706573422998,-0.0665760710835456,0.0,0.0,0.0,-0.0176148936152458,60.0,-17.306493759155273,-0.0,-9.344127249732993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,0.0001099439323297,293.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001157762526418,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,8.551194332540035e-05,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,0.0001157763326773,292.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0005491927149705,290.9411315917969,294.1499938964844,268.4800109863281,268.1248474121094,270.0595092773437,268.4971923828125,290.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714501306414,2.5913843515468216e-08,0.0011714241700246,-0.0668095424771308,0.0,0.0,0.0,-0.0176593512296676,60.0,-17.32389259338379,-0.0,-9.356372032698348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,0.0001099919390981,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001158268132712,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.0001158268860308,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0005494325305335,290.938232421875,294.1499938964844,268.4700012207031,268.1150207519531,270.0429992675781,268.48712158203125,290.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.338396072387695,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0001100145382224,293.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001158506056526,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,8.556686225347221e-05,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001158506856882,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.000549545395188,290.935302734375,294.1499938964844,268.4599914550781,268.105224609375,270.02655029296875,268.47705078125,290.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722025228664,2.6001801600727962e-08,0.0011721765622496,-0.0670385211706161,0.0,0.0,0.0,-0.0177029576152563,60.0,-17.348987579345703,-0.0,-9.368389441988256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,0.0001100129593396,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168518066406,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0005495375371538,290.932373046875,294.1499938964844,268.45001220703125,268.09539794921875,270.0101928710937,268.467041015625,290.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.35623550415039,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,0.0001099888831959,293.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.000115823590022,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10614013671875,0.0,0.0,8.55469043017365e-05,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001158236627816,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0005494172219187,290.92938232421875,294.1499938964844,268.44000244140625,268.0856018066406,269.993896484375,268.45703125,290.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719291796907,2.5969807637693524e-08,0.001171903219074,-0.0669552311301231,0.0,0.0,0.0,-0.0176870971918106,60.0,-17.35944938659668,-0.0,-9.364017472535124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.0001099460059776,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.000115778442705,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0001157785154646,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0005492030759342,290.9264221191406,294.1499938964844,268.42999267578125,268.0757751464844,269.9776611328125,268.447021484375,290.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35955810546875,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,0.0001098816719604,293.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001157106889877,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848388671875,0.0,0.0,8.546352182747796e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001157107690232,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0005488817114382,290.9234313964844,294.1499938964844,268.4200134277344,268.06597900390625,269.96148681640625,268.4370422363281,290.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170786912553,2.5836182970806486e-08,0.0011707610683515,-0.0666073709726333,0.0,0.0,0.0,-0.0176208578050136,60.0,-17.35608673095703,-0.0,-9.345767892909865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.000109793851152,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.000115618291602,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0005484430585056,290.92041015625,294.1499938964844,268.4100036621094,268.05615234375,269.9454040527344,268.4270935058594,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349435806274414,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0001096831110771,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.063720703125,0.0,0.0,8.53090823511593e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,0.0001155016725533,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0005478898528963,290.9173889160156,294.1499938964844,268.3999938964844,268.0463562011719,269.9294128417969,268.4171447753906,290.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588720475866477e-08,0.0011686458019539,-0.0659630820155143,0.0,0.0,0.0,-0.0174981821328401,60.0,-17.338891983032227,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0001095523984986,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.0001153640259872,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0005472369375638,290.9143371582031,294.1499938964844,268.3900146484375,268.0365295410156,269.9134826660156,268.4072265625,290.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425823224622945e-08,0.0011672532418742,-0.0655389279127121,0.0,0.0,0.0,-0.0174174290150403,60.0,-17.324981689453125,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,0.000109405722469,293.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0001152094919234,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,8.509333565598354e-05,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,0.000115209564683,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0005465042195282,290.9112854003906,294.1499938964844,268.3800048828125,268.0267333984375,269.89764404296875,268.3973388671875,290.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657157447189,2.5243027224064466e-08,0.001165690482594,-0.0650629177689552,0.0,0.0,0.0,-0.0173268113285303,60.0,-17.307994842529297,-0.0,-9.264974210054788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,0.0001092486927518,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.032470703125,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,0.0001150442112702,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0005457198712974,290.908203125,294.1499938964844,268.3699951171875,268.01690673828125,269.8818664550781,268.387451171875,290.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.288780212402344,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,0.00010908695549,293.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001148738228948,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,8.484541467623785e-05,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,0.0001148738956544,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0005449119489639,290.9051208496094,294.1499938964844,268.3599853515625,268.0071105957031,269.8662109375,268.3775634765625,290.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623192112892,2.4845784096783063e-08,0.0011622942984104,-0.0640283301472663,0.0,0.0,0.0,-0.0171298831701278,60.0,-17.267562866210938,-0.0,-9.211061069436256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.000108926789835,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79473876953125,0.0,0.0,0.000114705231681,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0005441118846647,290.9020080566406,294.1499938964844,268.3500061035156,267.9972839355469,269.8506164550781,268.3677062988281,290.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646185536880694e-08,0.001160587882623,-0.0635084137320518,0.0,0.0,0.0,-0.0170309357345104,60.0,-17.245786666870117,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,0.0001087726632249,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001145428468589,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,8.460095705231652e-05,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0001145429196185,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0005433419719338,290.8988952636719,294.1499938964844,268.3399963378906,267.98748779296875,269.8351135253906,268.3578491210937,290.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589701753109,2.4454106295479505e-08,0.0011589457280933,-0.0630080327391624,0.0,0.0,0.0,-0.0169357154518365,60.0,-17.223888397216797,-0.0,-9.158057423519494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,0.0001086244883481,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0005426018033176,290.8957824707031,294.1499938964844,268.3299865722656,267.9776611328125,269.81964111328125,268.3479919433594,290.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269454002023852e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.202653884887695,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,0.0001084760442608,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0001142304972745,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,8.43702582642436e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,0.0001142305700341,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0005418602959252,290.89263916015625,294.1499938964844,268.32000732421875,267.9678649902344,269.8042907714844,268.338134765625,290.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558094993233,2.4084462424411868e-08,0.0011557854013517,-0.0620449595153331,0.0,0.0,0.0,-0.0167524684220552,60.0,-17.18196678161621,-0.0,-9.108175191840928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,0.000114075402962,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.000541124260053,290.8894958496094,294.1499938964844,268.3099975585937,267.9580383300781,269.7890014648437,268.3282470703125,290.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.161474227905273,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,0.0001081838927348,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001139228479587,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96142578125,0.0,0.0,8.414303010795265e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,0.0001139229134423,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0005404009134508,290.8863220214844,294.1499938964844,268.29998779296875,267.9482421875,269.7738037109375,268.3183898925781,290.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038387932207e-08,0.0011526726884767,-0.0610962212085723,0.0,0.0,0.0,-0.016571981832385,60.0,-17.14125633239746,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,0.0001137743674917,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005396962515078,290.8831481933594,294.1499938964844,268.2900085449219,267.9384155273437,269.7586669921875,268.3085327148437,290.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12142562866211,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,291.959716796875,0.0,0.0,0.0001079070134437,293.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001136312785092,291.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416198730469,0.0,0.0,8.392767631448805e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0001136313439928,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0005390178412199,290.87994384765625,294.1499938964844,268.2799987792969,267.9286193847656,269.7435913085937,268.2986755371094,290.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149746007286,2.3375337221409612e-08,0.0011497226078063,-0.0601969324052333,0.0,0.0,0.0,-0.0164009295403957,60.0,-17.102197647094727,-0.0,-9.012862989266068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,0.0001134949125116,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0005383706884458,290.8767395019531,294.1499938964844,268.2699890136719,267.9187927246094,269.7286071777344,268.288818359375,289.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083696365356445,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001076556727639,293.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0001133666082751,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,8.373219316126779e-05,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,0.0001133666737587,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0005377623601816,290.87353515625,294.1499938964844,268.260009765625,267.90899658203125,269.71368408203125,268.2789611816406,289.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147067756392,2.3062121101702363e-08,0.0011470447061583,-0.0593804754316806,0.0,0.0,0.0,-0.0162456575781106,60.0,-17.066251754760742,-0.0,-8.970923204287828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001075426334864,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001132476390921,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0005371977458707,290.87030029296875,294.1499938964844,268.25,267.899169921875,269.6988220214844,268.26910400390625,289.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049894332885742,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0001074397368938,293.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0001131392127717,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,8.356424223165959e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0001131392782554,292.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0005366837140172,290.8670349121094,294.1499938964844,268.239990234375,267.8893737792969,269.6840209960937,268.2592163085937,289.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447665747255,2.2793020804101616e-08,0.0011447438737377,-0.0586789213120937,0.0,0.0,0.0,-0.0161122530698776,60.0,-17.035015106201172,-0.0,-8.934968320772897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,0.0001130425735027,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0005362249794416,290.8638000488281,294.1499938964844,268.2300109863281,267.8795471191406,269.6692810058594,268.24932861328125,289.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021570205688477,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,0.0001072684462997,293.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001129588345065,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,8.343101217178628e-05,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001129588999901,292.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0005358280614018,290.8605041503906,294.1499938964844,268.2200012207031,267.8697509765625,269.65460205078125,268.23944091796875,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429411824792,2.2579552449997212e-08,0.0011429185979068,-0.0581223405897617,0.0,0.0,0.0,-0.0160064287483692,60.0,-17.010007858276367,-0.0,-8.90649829443646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67724609375,0.0,0.0,0.0001128891526605,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0005354972672648,290.85723876953125,294.1499938964844,268.2099914550781,267.85992431640625,269.6399841308594,268.2295227050781,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00020408630371,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,0.0001071504811989,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001128346120822,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,8.333926234627143e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.0001128346775658,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0005352388252504,290.8539123535156,294.1499938964844,268.20001220703125,267.8501281738281,269.6254272460937,268.2196044921875,289.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432537605254765e-08,0.0011416615452617,-0.0577389970421791,0.0,0.0,0.0,-0.0159335471689701,60.0,-16.992660522460938,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715515136719,0.0,0.0,0.0001071140140993,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,0.0001127962823375,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0005350566934794,290.8506164550781,294.1499938964844,268.19000244140625,267.8403015136719,269.61090087890625,268.2096862792969,289.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987293243408203,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
