time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860220,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.0001070940706995,293.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0001127752111642,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,8.32953883218579e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,0.0001127752766478,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0005349570419639,290.8472900390625,294.1499938964844,268.17999267578125,267.8304748535156,269.596435546875,268.1997375488281,289.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410824954509,2.2362227625194464e-08,0.0011410601437091,-0.0575556494295597,0.0,0.0,0.0,-0.0158986896276474,60.0,-16.984373092651367,-0.0,-8.87756002043716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356628417969,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,0.0001127724099205,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0005349434213712,290.84393310546875,294.1499938964844,268.1700134277344,267.8206787109375,269.58203125,268.1897888183594,289.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98384666442871,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.000107107021904,293.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001127888535847,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,8.330546552315354e-05,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001127889190684,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005350217688828,290.840576171875,294.1499938964844,268.1600036621094,267.81085205078125,269.5676574707031,268.1798095703125,289.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412202147766,2.23783516162257e-08,0.0011411977466195,-0.0575976967811584,0.0,0.0,0.0,-0.0159066822379827,60.0,-16.986297607421875,-0.0,-8.879705148956418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,0.0001071417427738,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001128254152718,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,8.333246660185978e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001128254734794,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0005351951695047,290.8371887207031,294.1499938964844,268.1499938964844,267.8010559082031,269.5533142089844,268.1697998046875,289.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.2421604128908257e-08,0.0011415674816817,-0.0577104836702346,0.0,0.0,0.0,-0.0159281231462955,60.0,-16.9915771484375,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001071874939952,293.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001128735966631,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,8.336805331055075e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001128736548707,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0005354237509891,290.83380126953125,294.1499938964844,268.1400146484375,267.7913818359375,269.5390319824219,268.1597900390625,289.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420772643759,2.247860741988461e-08,0.0011420547962188,-0.0578591264784336,0.0,0.0,0.0,-0.0159563831984996,60.0,-16.999496459960938,-0.0,-8.893050562619464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,0.0001129229785874,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0005356576875783,290.83038330078125,294.1499938964844,268.1300048828125,267.781982421875,269.5247802734375,268.1497497558594,289.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.00867462158203,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,0.0001072826053132,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001129737502196,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,8.344202797161415e-05,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,0.0001129738084273,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0005358988419175,290.8269348144531,294.1499938964844,268.1199951171875,267.7728881835937,269.51055908203125,268.13970947265625,289.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430904269218,2.2597102855570483e-08,0.0011430678423494,-0.058168102055788,0.0,0.0,0.0,-0.0160151254385709,60.0,-17.018836975097656,-0.0,-8.908837401122582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,8.348051051143557e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001130259188357,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0005361459916457,290.823486328125,294.1499938964844,268.1099853515625,267.7640380859375,269.4963684082031,268.1296691894531,289.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02936363220215,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,0.0001073827952495,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703857421875,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0001130793170887,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.000536399311386,290.82000732421875,294.1499938964844,268.1000061035156,267.75543212890625,269.48223876953125,268.1195983886719,289.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.040164947509766,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.0001074346437235,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0001131338576669,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001131339158746,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0005366582772694,290.8165283203125,294.1499938964844,268.0899963378906,267.7470703125,269.4681091308594,268.10955810546875,289.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05118751525879,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677001953125,0.0,0.0,0.0001074875835911,293.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001131895987782,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,8.360145147889853e-05,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.0001131896569859,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0005369227146729,290.81304931640625,294.1499938964844,268.0799865722656,267.7389221191406,269.4540405273437,268.0995178222656,289.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452741455286,2.2852489678371057e-08,0.0011452513281255,-0.0588339641690254,0.0,0.0,0.0,-0.0161417294293642,60.0,-17.062406539916992,-0.0,-8.942907925302279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,0.0001075415493687,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,0.0001132464894908,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0005371923325583,290.8095092773437,294.1499938964844,268.07000732421875,267.73101806640625,269.44000244140625,268.0894470214844,289.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07379722595215,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001075965265044,293.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001133043260779,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,8.36861872812733e-05,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572509765625,0.0,0.0,0.0001133043842855,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0005374669563025,290.80596923828125,294.1499938964844,268.0599975585937,267.72332763671875,269.4259948730469,268.0793762207031,289.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464348062872,2.2988229986253828e-08,0.0011464118724688,-0.0591878481209278,0.0,0.0,0.0,-0.0162090212106704,60.0,-17.08538055419922,-0.0,-8.961043107547084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001133632395067,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0005377461202442,290.80242919921875,294.1499938964844,268.04998779296875,267.7158203125,269.4120178222656,268.0693359375,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097110748291016,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.00010770920926,293.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001134229823946,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,8.377383346669376e-05,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001134230406023,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005380298243835,290.7988586425781,294.1499938964844,268.0400085449219,267.7085266113281,269.3980712890625,268.05926513671875,289.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476352810859,2.3128624349055823e-08,0.0011476121144369,-0.0595538392663002,0.0,0.0,0.0,-0.0162786189466714,60.0,-17.109012603759766,-0.0,-8.97981990988228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0005383175448514,290.7952575683594,294.1499938964844,268.0299987792969,267.7013854980469,269.3841552734375,268.0492248535156,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121044158935547,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0001078252171282,293.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.000113545145723,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,8.386405534110963e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,0.0001135451966547,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0005386092816479,290.7916564941406,294.1499938964844,268.0199890136719,267.6944274902344,269.37030029296875,268.0391540527344,289.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488711461424,2.3273159399650467e-08,0.0011488478630781,-0.0599306002259254,0.0,0.0,0.0,-0.0163502693176269,60.0,-17.133228302001953,-0.0,-8.999170120205235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,0.000113607449748,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0005389045691117,290.7880249023437,294.1499938964844,268.010009765625,267.6876525878906,269.3564453125,268.0290832519531,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145530700683594,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.0001079441281035,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001136703649535,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0001136704231612,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0005392032908275,290.7843933105469,294.1499938964844,268.0,267.6809997558594,269.3426208496094,268.01904296875,289.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.157962799072266,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0001080045549315,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,8.400354272453114e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,0.0001137340514105,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0005395050975494,290.7807312011719,294.1499938964844,267.989990234375,267.67449951171875,269.328857421875,268.00897216796875,289.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170507431030273,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001080655492842,293.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0001137982326326,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,8.405098196817562e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0001137982835643,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0005398098146542,290.7770690917969,294.1499938964844,267.9800109863281,267.6681213378906,269.3150939941406,267.9989013671875,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514315847307,2.3572612306566043e-08,0.0011514080688357,-0.0607111081480979,0.0,0.0,0.0,-0.0164987202733755,60.0,-17.18315315246582,-0.0,-9.039327864002189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669616699219,0.0,0.0,0.0001081270747818,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001138630759669,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0005401171511039,290.7733764648437,294.1499938964844,267.9700012207031,267.661865234375,269.3013916015625,267.98883056640625,289.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195890426635742,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001081890877685,293.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001139283194788,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,8.414706826442853e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793395996094,0.0,0.0,0.0001139283704105,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0005404268740676,290.7696533203125,294.1499938964844,267.9599914550781,267.6557312011719,269.2876892089844,267.9787902832031,289.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527476599439,2.372653540305692e-08,0.0011527240276336,-0.0611122548580169,0.0,0.0,0.0,-0.0165750253945589,60.0,-17.208724975585938,-0.0,-9.060004657612809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0001082515227608,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0001139940650318,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,0.0001139941232395,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0005407388089224,290.76593017578125,294.1499938964844,267.95001220703125,267.6496887207031,269.2740173339844,267.9687194824219,289.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221635818481445,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001083143506548,292.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001140602253144,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62579345703125,0.0,0.0,8.424449333688244e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001140602762461,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0005410526064224,290.7621765136719,294.1499938964844,267.94000244140625,267.64373779296875,269.2604064941406,267.9586486816406,289.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540822451934,2.3882606114966624e-08,0.0011540582636371,-0.0615189746022224,0.0,0.0,0.0,-0.0166523940861225,60.0,-17.2346248626709,-0.0,-9.080993379484428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63104248046875,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.000114126727567,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001141267857747,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0005413680919446,290.7584228515625,294.1499938964844,267.92999267578125,267.63787841796875,269.2467956542969,267.9485778808594,289.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24767303466797,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001084409523173,292.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001141935426858,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,8.434295887127519e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0001141935936175,292.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0005416849744506,290.754638671875,294.1499938964844,267.9200134277344,267.632080078125,269.23321533203125,267.93853759765625,289.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554310331121,2.404035015501904e-08,0.0011554069351404,-0.0619300231337547,0.0,0.0,0.0,-0.0167305935174226,60.0,-17.260786056518555,-0.0,-9.102232212399033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0001142606051871,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.0001142606633948,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0005420031375251,290.7508544921875,294.1499938964844,267.9100036621094,267.6263427734375,269.2196960449219,267.928466796875,289.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273942947387695,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,0.0001085685216821,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0001143278859672,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0001143279368989,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0005423222319222,290.7470397949219,294.1499938964844,267.8999938964844,267.62066650390625,269.2061767578125,267.9183959960937,289.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.287147521972656,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001086325573851,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0001143953195423,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,8.44919923110865e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,0.000114395370474,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0005426421412266,290.74322509765625,294.1499938964844,267.8900146484375,267.61505126953125,269.19268798828125,267.9083251953125,289.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.300386428833008,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001086967022274,292.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001144628622569,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,8.454188355244696e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001144629131886,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0005429625161923,290.7393798828125,294.1499938964844,267.8800048828125,267.60943603515625,269.1792297363281,267.8982849121094,289.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581557337194,2.435901436115273e-08,0.0011581314029172,-0.0627603009343147,0.0,0.0,0.0,-0.0168885681778192,60.0,-17.31365203857422,-0.0,-9.145212231942425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001087609052774,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001145305213867,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.0005432832404039,290.7355041503906,294.1499938964844,267.8699951171875,267.6038513183594,269.1658020019531,267.8882141113281,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.326936721801758,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,0.0001088251301553,292.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.000114598107757,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,8.464176789857447e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,0.0001145981586887,292.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0005436040810309,290.73162841796875,294.1499938964844,267.8599853515625,267.5982971191406,269.15240478515625,267.8781433105469,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595239629969,2.4519037467030106e-08,0.0011594995157793,-0.063177190721035,0.0,0.0,0.0,-0.0169678963720798,60.0,-17.34023666381836,-0.0,-9.166834047391605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001088893332052,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001146657596109,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0005439247470349,290.72772216796875,294.1499938964844,267.8500061035156,267.5927429199219,269.1390075683594,267.8681030273437,289.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35354232788086,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0001089534634957,292.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001147332441178,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,8.474157948512584e-05,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,0.0001147332950495,292.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0005442451220005,290.72381591796875,294.1499938964844,267.8399963378906,267.587158203125,269.12567138671875,267.8580322265625,289.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608911445364,2.4678936227928726e-08,0.0011608664644882,-0.0635937228798866,0.0,0.0,0.0,-0.0170471649616956,60.0,-17.366846084594727,-0.0,-9.188464389353612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0005445649148896,290.7198791503906,294.1499938964844,267.8299865722656,267.58160400390625,269.1123352050781,267.84796142578125,289.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380144119262695,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001090813530026,292.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0001148679148172,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209350585937,0.0,0.0,8.484104910166934e-05,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0001148679657489,292.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0005448839510791,290.7159423828125,294.1499938964844,267.82000732421875,267.57598876953125,269.0990600585937,267.8379211425781,289.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162253669463,2.4838286094563955e-08,0.0011622288729995,-0.0640088021755218,0.0,0.0,0.0,-0.0171261597424745,60.0,-17.3934268951416,-0.0,-9.210045703866856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,0.0001091450249077,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001149350209743,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0005452019977383,290.71197509765625,294.1499938964844,267.8099975585937,267.5703430175781,269.0857849121094,267.8278503417969,289.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406686782836914,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001092084639822,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0001150018215412,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0005455188802443,290.7080078125,294.1499938964844,267.79998779296875,267.5646667480469,269.0725402832031,267.8177795410156,289.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.419918060302734,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001092716265702,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,8.498904207954183e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,0.0001150683383457,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0005458344239741,290.7040100097656,294.1499938964844,267.7900085449219,267.5589294433594,269.059326171875,267.8077392578125,289.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433115005493164,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
