time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862620,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001093344690161,292.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001151344622485,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,8.503792196279392e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001151345131802,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0005461483378894,290.70001220703125,294.1499938964844,267.7799987792969,267.5531311035156,269.046142578125,267.79766845703125,289.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649504303932,2.515367469868579e-08,0.0011649252846837,-0.0648302286863327,0.0,0.0,0.0,-0.017282510176301,60.0,-17.446266174316406,-0.0,-9.252833876871593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47808837890625,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001152003169408,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0005464605055749,290.69598388671875,294.1499938964844,267.7699890136719,267.5472717285156,269.032958984375,267.7876281738281,289.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459375381469727,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001094590552384,292.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001152656550402,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695739746094,0.0,0.0,8.5134815890342e-05,291.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.000115265698696,292.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0005467706359922,290.6919250488281,294.1499938964844,267.760009765625,267.54132080078125,269.0198059082031,267.7775573730469,289.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662776814773,2.530890341745362e-08,0.0011662524193525,-0.0652344673871994,0.0,0.0,0.0,-0.0173594616353511,60.0,-17.472427368164062,-0.0,-9.273929890696309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0001153306220658,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0005470786127261,290.6878662109375,294.1499938964844,267.75,267.5352783203125,269.0067138671875,267.7675170898437,289.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48541831970215,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001095818734029,292.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001153949924628,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,8.523034921381623e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001153950361185,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0005473841447383,290.6838073730469,294.1499938964844,267.739990234375,267.5291442871094,268.9936218261719,267.7574462890625,289.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675861896947,2.546194188823847e-08,0.0011675608111545,-0.065632976591587,0.0,0.0,0.0,-0.0174353271722793,60.0,-17.49833869934082,-0.0,-9.294751635025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.0001096425257856,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,8.527751924702898e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0001154589117504,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0005476871156133,290.6797180175781,294.1499938964844,267.7300109863281,267.5229187011719,268.98052978515625,267.7474060058594,289.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511184692382812,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,0.0001097026179195,292.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0001155221398221,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,8.532425999874249e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,0.0001155221834778,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0005479872925207,290.67559814453125,294.1499938964844,267.7200012207031,267.5165405273437,268.9674987792969,267.7373352050781,289.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688725790008,2.561238865439464e-08,0.00116884696763,-0.0660247132182121,0.0,0.0,0.0,-0.0175099093466997,60.0,-17.52394676208496,-0.0,-9.315243687524345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0001097621061489,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0005482844426296,290.6714782714844,294.1499938964844,267.7099914550781,267.5100402832031,268.9544677734375,267.727294921875,289.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53662109375,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001098209322663,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.000115646776976,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0005485782749019,290.6673278808594,294.1499938964844,267.70001220703125,267.50341796875,268.9414978027344,267.7172546386719,289.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.549198150634766,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0001098790598916,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001157079459517,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,0.0001157079896074,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0005488686729222,290.6631774902344,294.1499938964844,267.69000244140625,267.49664306640625,268.92852783203125,267.7071838378906,289.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561670303344727,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001099364526453,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001157683727797,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,8.550612983526662e-05,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001157684237114,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0005491553456522,290.65899658203125,294.1499938964844,267.67999267578125,267.4897155761719,268.9155578613281,267.6971435546875,289.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713638668879,2.5903743150479386e-08,0.0011713379062712,-0.0667832493782043,0.0,0.0,0.0,-0.0176543444395065,60.0,-17.574031829833984,-0.0,-9.354992869248237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.0001099930450436,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,0.0001158280210802,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0005494380602613,290.6548156738281,294.1499938964844,267.6700134277344,267.4826354980469,268.90264892578125,267.6871032714844,289.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58627700805664,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,0.0001100488152587,292.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001158867016783,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,8.559352136217058e-05,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,0.0001158867453341,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0005497165839187,290.650634765625,294.1499938964844,267.6600036621094,267.4753723144531,268.8897399902344,267.6770324707031,289.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172560849227,2.6043746714776723e-08,0.0011725348886102,-0.067147709429264,0.0,0.0,0.0,-0.0177237503230571,60.0,-17.598390579223633,-0.0,-9.37412352186584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,0.0001159445382654,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0005499907420016,290.6463928222656,294.1499938964844,267.6499938964844,267.4679260253906,268.8768920898437,267.6669921875,289.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610374450683594,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001101576563087,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0001160013125627,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36871337890625,0.0,0.0,8.56781771290116e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001160013562184,292.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0005502603016793,290.6421813964844,294.1499938964844,267.6400146484375,267.46026611328125,268.864013671875,267.6569519042969,289.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737204622477,2.6179366230394407e-08,0.0011736942688003,-0.0675007328391075,0.0,0.0,0.0,-0.0177909806370735,60.0,-17.62221336364746,-0.0,-9.392672950525592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,0.000110210639832,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0001160571555374,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0005505249719135,290.6379089355469,294.1499938964844,267.6300048828125,267.45245361328125,268.8511962890625,267.6469116210937,289.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633909225463867,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0001102626192732,292.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001161118489108,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,8.575981337344274e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001161118925665,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0005507846362888,290.6336669921875,294.1499938964844,267.6199951171875,267.44439697265625,268.8384094238281,267.6368713378906,289.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748387478291,2.6310154055408933e-08,0.0011748124379664,-0.0678411498665809,0.0,0.0,0.0,-0.017855817452073,60.0,-17.64544105529785,-0.0,-9.41058004855222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0001161655090982,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0005510389455594,290.62939453125,294.1499938964844,267.6099853515625,267.4361267089844,268.8256225585937,267.6268005371094,289.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.656822204589844,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001103633476304,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001162179614766,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0005512877833098,290.6250915527344,294.1499938964844,267.6000061035156,267.4276123046875,268.8128662109375,267.61676025390625,289.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.668018341064453,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,0.000110412009235,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001162691623903,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,8.587601041654125e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0001162692060461,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0005515308585017,290.62078857421875,294.1499938964844,267.5899963378906,267.4188842773437,268.8001403808594,267.6067199707031,289.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496294935896003e-08,0.0011764038354158,-0.0683256089687347,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.679039001464844,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,0.0001104594703065,292.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0001163191409432,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,8.5912921349518e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000116319177323,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0005517679383046,290.616455078125,294.1499938964844,267.5799865722656,267.409912109375,268.78741455078125,267.5966796875,289.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769359698519,2.655542452600913e-08,0.0011769094271585,-0.0684794932603836,0.0,0.0,0.0,-0.0179774072021245,60.0,-17.68987274169922,-0.0,-9.444206483522066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001163678825832,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0005519989063031,290.61212158203125,294.1499938964844,267.57000732421875,267.40069580078125,268.7747497558594,267.5866394042969,289.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700532913208008,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,0.0001105506162275,292.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0001164151181001,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,8.598381100455299e-05,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001164151617558,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0005522232386283,290.6077575683594,294.1499938964844,267.5599975585937,267.39117431640625,268.7620849609375,267.5766296386719,289.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779069900512,2.666899590053617e-08,0.0011778803309425,-0.0687750428915023,0.0,0.0,0.0,-0.0180337075144052,60.0,-17.71096420288086,-0.0,-9.459796501687381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001105942210415,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0001164610439445,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,8.60177242429927e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0001164610803243,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0005524410516954,290.6033935546875,294.1499938964844,267.54998779296875,267.38140869140625,268.7494506835937,267.56658935546875,289.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783716036006,2.672332755082608e-08,0.0011783448280766,-0.0689164251089096,0.0,0.0,0.0,-0.0180606413632631,60.0,-17.721200942993164,-0.0,-9.467260042583805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0114186036508518e-23,1.0114186036508518e-23,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
