time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198415257036,-89.93342590332031,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698233963921,-99.34563446044922,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201641755178,-76.82908630371094,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.001178283127956,-109.41739654541016,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181796245276,-316.355224609375,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1433.0712890625,-1064.9439697265625,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,5047.37841796875,18000.0,0.0,0.0,0.0055302483960986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052569955587387,0.0525711700320243,-1.2119098755647428e-06,0.0,5.612499080598354e-06,0.0,0.0,0.6311286091804504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198415257036,-89.93342590332031,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698233963921,-99.34563446044922,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201641755178,-76.82908630371094,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.001178283127956,-109.41739654541016,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181796245276,-316.355224609375,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1433.0712890625,-1064.9439697265625,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,5047.37841796875,18000.0,0.0,0.0,0.0055302483960986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052569955587387,0.0525711700320243,-1.2119098755647428e-06,0.0,5.612499080598354e-06,0.0,0.0,0.6311286091804504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8056030273437,297.1499938964844,293.1499938964844,0.0016406015492975,-144.9150390625,289.1425170898437,0.4959815740585327,0.050000000745058,0.0463845059275627,291.569091796875,297.1499938964844,293.1499938964844,0.0017725771758705,-164.87757873535156,289.3297119140625,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275756835937,297.1499938964844,293.1499938964844,0.0017326128436252,-119.03265380859376,289.2890014648437,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7753601074219,297.1499938964844,293.1499938964844,0.0018103622132912,-168.39178466796875,289.40655517578125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.0011705933138728,-516.5009155273438,288.4413146972656,0.4959815740585327,0.050000000745058,0.2317002117633819,286.7137756347656,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,292.2584228515625,286.8329467773437,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,172.00392150878906,-2568.591064453125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0556640625,292.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,10574.94140625,19080.0,0.0,0.0,0.0869519636034965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044377684593201,1.0443867444992063,-9.014934221340807e-06,0.0,8.824519318295643e-05,0.0,0.0,126.74040222167967,0.0,0.0,0.0,0.5028191804885864,4.0,0.0,1.0
281400,291.8056030273437,297.1499938964844,293.1499938964844,0.0016406015492975,-144.9150390625,289.1425170898437,0.4959815740585327,0.050000000745058,0.0463845059275627,291.569091796875,297.1499938964844,293.1499938964844,0.0017725771758705,-164.87757873535156,289.3297119140625,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275756835937,297.1499938964844,293.1499938964844,0.0017326128436252,-119.03265380859376,289.2890014648437,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7753601074219,297.1499938964844,293.1499938964844,0.0018103622132912,-168.39178466796875,289.40655517578125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.0011705933138728,-516.5009155273438,288.4413146972656,0.4959815740585327,0.050000000745058,0.2317002117633819,286.7137756347656,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,292.2584228515625,286.8329467773437,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,172.00392150878906,-2568.591064453125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0556640625,292.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,10574.94140625,19080.0,0.0,0.0,0.0869519636034965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044377684593201,1.0443867444992063,-9.014934221340807e-06,0.0,8.824519318295643e-05,0.0,0.0,126.74040222167967,0.0,0.0,0.0,0.5028191804885864,4.0,0.0,1.0
281460,291.8127746582031,297.1499938964844,293.1499938964844,0.0021116537973284,-184.66734313964844,290.20025634765625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57830810546875,297.1499938964844,293.1499938964844,0.0023255536798387,-214.1410675048828,290.5114440917969,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83172607421875,297.1499938964844,293.1499938964844,0.0022008786909282,-149.69432067871094,290.339111328125,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7786560058594,297.1499938964844,293.1499938964844,0.002298634732142,-211.6658172607422,290.48565673828125,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2601318359375,297.1499938964844,293.1499938964844,0.0014964271103963,-653.734619140625,289.28094482421875,0.4862402677536011,0.050000000745058,0.2325437813997268,287.05010986328125,291.1499938964844,269.8932800292969,269.3358459472656,282.8218688964844,292.2593994140625,287.1134338378906,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,439.6084899902344,-2928.007568359375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1464233398437,293.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,16924.62109375,19080.0,0.0,0.0,0.1546069979667663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3231900930404663,1.323204517364502,-1.4459405974776018e-05,0.0,0.0001569064479554,0.0,0.0,257.5860900878906,0.0,0.0,0.0,0.6050013899803162,4.0,0.0,1.0
281520,291.8127746582031,297.1499938964844,293.1499938964844,0.0021116537973284,-184.66734313964844,290.20025634765625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57830810546875,297.1499938964844,293.1499938964844,0.0023255536798387,-214.1410675048828,290.5114440917969,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83172607421875,297.1499938964844,293.1499938964844,0.0022008786909282,-149.69432067871094,290.339111328125,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7786560058594,297.1499938964844,293.1499938964844,0.002298634732142,-211.6658172607422,290.48565673828125,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2601318359375,297.1499938964844,293.1499938964844,0.0014964271103963,-653.734619140625,289.28094482421875,0.4862402677536011,0.050000000745058,0.2325437813997268,287.05010986328125,291.1499938964844,269.8932800292969,269.3358459472656,282.8218688964844,292.2593994140625,287.1134338378906,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,439.6084899902344,-2928.007568359375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1464233398437,293.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,16924.62109375,19080.0,0.0,0.0,0.1546069979667663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3231900930404663,1.323204517364502,-1.4459405974776018e-05,0.0,0.0001569064479554,0.0,0.0,257.5860900878906,0.0,0.0,0.0,0.6050013899803162,4.0,0.0,1.0
281580,291.8265686035156,297.1499938964844,293.1499938964844,0.0025285917799919,-218.6614227294922,291.13232421875,0.4839414358139038,0.050000000745058,0.0465956553816795,291.59149169921875,297.1499938964844,293.1499938964844,0.0028236515354365,-256.9992370605469,291.56298828125,0.4839414358139038,0.050000000745058,0.0490674711763858,291.8421936035156,297.1499938964844,293.1499938964844,0.0026173463556915,-176.0188751220703,291.2680358886719,0.4839414358139038,0.050000000745058,0.036241065710783,291.78790283203125,297.1499938964844,293.1499938964844,0.0027349966112524,-248.9776306152344,291.44287109375,0.4839414358139038,0.050000000745058,0.0490674711763858,292.2687683105469,297.1499938964844,293.1499938964844,0.0017822259105741,-770.1084594726562,290.01953125,0.4839414358139038,0.050000000745058,0.2327549457550048,287.37030029296875,291.1499938964844,269.9075927734375,269.35546875,282.8300476074219,292.2671813964844,287.4759216308594,1.0,0.1889255791902542,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.71958923339844,36.0,659.0654907226562,-3463.91259765625,44.72039413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.153076171875,295.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18551.826171875,19080.0,0.0,0.0,0.2067853063344955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385340452194214,1.385356307029724,-1.5849616829655133e-05,0.0,0.0002098607947118,0.0,0.0,295.6142578125,0.0,0.0,0.0,0.6307274699211121,4.0,0.0,1.0
281640,291.8265686035156,297.1499938964844,293.1499938964844,0.0025285917799919,-218.6614227294922,291.13232421875,0.4839414358139038,0.050000000745058,0.0465956553816795,291.59149169921875,297.1499938964844,293.1499938964844,0.0028236515354365,-256.9992370605469,291.56298828125,0.4839414358139038,0.050000000745058,0.0490674711763858,291.8421936035156,297.1499938964844,293.1499938964844,0.0026173463556915,-176.0188751220703,291.2680358886719,0.4839414358139038,0.050000000745058,0.036241065710783,291.78790283203125,297.1499938964844,293.1499938964844,0.0027349966112524,-248.9776306152344,291.44287109375,0.4839414358139038,0.050000000745058,0.0490674711763858,292.2687683105469,297.1499938964844,293.1499938964844,0.0017822259105741,-770.1084594726562,290.01953125,0.4839414358139038,0.050000000745058,0.2327549457550048,287.37030029296875,291.1499938964844,269.9075927734375,269.35546875,282.8300476074219,292.2671813964844,287.4759216308594,1.0,0.1889255791902542,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.71958923339844,36.0,659.0654907226562,-3463.91259765625,44.72039413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.153076171875,295.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18551.826171875,19080.0,0.0,0.0,0.2067853063344955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385340452194214,1.385356307029724,-1.5849616829655133e-05,0.0,0.0002098607947118,0.0,0.0,295.6142578125,0.0,0.0,0.0,0.6307274699211121,4.0,0.0,1.0
281700,291.8354187011719,297.1499938964844,293.1499938964844,0.0027102259919047,-232.43655395507807,291.6187438964844,0.4851527214050293,0.050000000745058,0.0465733148157596,291.59918212890625,297.1499938964844,293.1499938964844,0.0030454194638878,-274.7935791015625,292.1058959960937,0.4851527214050293,0.050000000745058,0.0490439422428607,291.8493347167969,297.1499938964844,293.1499938964844,0.002799398265779,-186.6981811523437,291.75360107421875,0.4851527214050293,0.050000000745058,0.0362236872315406,291.7943420410156,297.1499938964844,293.1499938964844,0.0029267910867929,-264.19097900390625,291.9415283203125,0.4851527214050293,0.050000000745058,0.0490439422428607,292.2749938964844,297.1499938964844,293.1499938964844,0.0019046743400394,-816.4487915039062,290.4223937988281,0.4851527214050293,0.050000000745058,0.2326433509588241,287.6033630371094,291.1499938964844,269.91534423828125,269.3661499023437,282.8356018066406,292.2730407714844,287.7353820800781,1.0,0.1877356916666031,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12139892578125,36.0,785.221923828125,-3784.862060546875,44.18740463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3883361816406,296.74127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18820.8671875,20160.0,0.0,0.0,0.2272100746631622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953495025634766,1.395365595817566,-1.6079471606644802e-05,0.0,0.0002305893431184,0.0,0.0,302.0681457519531,0.0,0.0,0.0,0.649869441986084,4.0,0.0,1.0
281760,291.84552001953125,297.1499938964844,293.1499938964844,0.0028750682249665,-244.0723114013672,292.121826171875,0.4876593947410583,0.050000000745058,0.0465276092290878,291.6075439453125,297.1499938964844,293.1499938964844,0.0032504238188266,-290.1676330566406,292.66290283203125,0.4876593947410583,0.050000000745058,0.0489958114922046,291.8576354980469,297.1499938964844,293.1499938964844,0.0029650570359081,-195.7252349853516,292.2562255859375,0.4876593947410583,0.050000000745058,0.0361881405115127,291.80181884765625,297.1499938964844,293.1499938964844,0.0031021181493997,-277.111572265625,292.45635986328125,0.4876593947410583,0.050000000745058,0.0489958114922046,292.28240966796875,297.1499938964844,293.1499938964844,0.0020142055582255,-854.94091796875,290.8514709472656,0.4876593947410583,0.050000000745058,0.232415035367012,287.8894958496094,291.1499938964844,269.9234924316406,269.3773193359375,282.842041015625,292.28009033203125,288.04803466796875,1.0,0.1854575425386428,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957629740238189,0.2097332924604416,0.2860296964645386,0.0828811526298523,0.0,0.0,1.0,42.89839553833008,25.0,918.4566650390624,-4136.7080078125,43.099212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.72479248046875,298.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,19744.291015625,20160.0,0.0,0.0,0.2440418452024459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291702508926392,1.4291870594024658,-1.6868390957824886e-05,0.0,0.0002476714435033,0.0,0.0,324.5697021484375,0.0,0.0,0.0,0.6504755020141602,4.0,0.0,1.0
281820,291.8690795898437,297.1499938964844,293.1499938964844,0.0031531346030533,-260.8028564453125,293.1709289550781,0.4958314299583435,0.050000000745058,0.0463869385421276,291.6260681152344,297.1499938964844,293.1499938964844,0.0036082018632441,-313.4107971191406,293.8106384277344,0.4958314299583435,0.050000000745058,0.0488476827740669,291.87744140625,297.1499938964844,293.1499938964844,0.00324576953426,-208.7161865234375,293.3050842285156,0.4958314299583435,0.050000000745058,0.0360787324607372,291.8197631835937,297.1499938964844,293.1499938964844,0.003401726251468,-295.9057922363281,293.5267944335937,0.4958314299583435,0.050000000745058,0.0488476827740669,292.3004455566406,297.1499938964844,293.1499938964844,0.0021940805017948,-908.1975708007812,291.782470703125,0.4958314299583435,0.050000000745058,0.2317123711109161,288.61456298828125,291.1499938964844,269.9408264160156,269.4010925292969,282.8573303222656,292.2974853515625,288.82086181640625,1.0,0.1784970164299011,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13516616821289,25.0,1172.2960205078125,-4861.166015625,39.76371383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5557556152344,300.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.576171875,20160.0,0.0,0.0,0.2678076028823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440643548965454,1.4406607151031494,-1.7140315321739763e-05,0.0,0.0002717906609177,0.0,0.0,332.4495849609375,0.0,0.0,0.0,0.6552166938781738,4.0,0.0,1.0
281880,291.8690795898437,297.1499938964844,293.1499938964844,0.0031531346030533,-260.8028564453125,293.1709289550781,0.4958314299583435,0.050000000745058,0.0463869385421276,291.6260681152344,297.1499938964844,293.1499938964844,0.0036082018632441,-313.4107971191406,293.8106384277344,0.4958314299583435,0.050000000745058,0.0488476827740669,291.87744140625,297.1499938964844,293.1499938964844,0.00324576953426,-208.7161865234375,293.3050842285156,0.4958314299583435,0.050000000745058,0.0360787324607372,291.8197631835937,297.1499938964844,293.1499938964844,0.003401726251468,-295.9057922363281,293.5267944335937,0.4958314299583435,0.050000000745058,0.0488476827740669,292.3004455566406,297.1499938964844,293.1499938964844,0.0021940805017948,-908.1975708007812,291.782470703125,0.4958314299583435,0.050000000745058,0.2317123711109161,288.61456298828125,291.1499938964844,269.9408264160156,269.4010925292969,282.8573303222656,292.2974853515625,288.82086181640625,1.0,0.1784970164299011,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13516616821289,25.0,1172.2960205078125,-4861.166015625,39.76371383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5557556152344,300.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.576171875,20160.0,0.0,0.0,0.2678076028823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440643548965454,1.4406607151031494,-1.7140315321739763e-05,0.0,0.0002717906609177,0.0,0.0,332.4495849609375,0.0,0.0,0.0,0.6552166938781738,4.0,0.0,1.0
281940,291.8965759277344,297.1499938964844,293.1499938964844,0.0033683995716273,-269.6484375,294.2516174316406,0.503200113773346,0.050000000745058,0.0462746322154998,291.64678955078125,297.1499938964844,293.1499938964844,0.0039012504275888,-327.4316711425781,294.9751281738281,0.503200113773346,0.050000000745058,0.0487294159829616,291.9010009765625,297.1499938964844,293.1499938964844,0.0034647951833903,-215.5969696044922,294.3860778808594,0.503200113773346,0.050000000745058,0.0359913818538188,291.8411560058594,297.1499938964844,293.1499938964844,0.0036388610024005,-306.1673278808594,294.62506103515625,0.503200113773346,0.050000000745058,0.0487294159829616,292.32232666015625,297.1499938964844,293.1499938964844,0.0023268507793545,-933.153564453125,292.784912109375,0.503200113773346,0.050000000745058,0.2311513721942901,289.5121154785156,291.1499938964844,269.9594421386719,269.4266662597656,282.87530517578125,292.3188171386719,289.75640869140625,1.0,0.1731149554252624,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13028717041016,25.0,1383.8109130859375,-5586.55078125,37.11442947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4065856933594,303.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20137.234375,21240.0,0.0,0.0,0.2799407541751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4433215856552124,1.4433387517929075,-1.72040981851751e-05,0.0,0.0002841042878571,0.0,0.0,334.3070068359375,0.0,0.0,0.0,0.6713233590126038,4.0,0.0,1.0
282000,291.8965759277344,297.1499938964844,293.1499938964844,0.0033683995716273,-269.6484375,294.2516174316406,0.503200113773346,0.050000000745058,0.0462746322154998,291.64678955078125,297.1499938964844,293.1499938964844,0.0039012504275888,-327.4316711425781,294.9751281738281,0.503200113773346,0.050000000745058,0.0487294159829616,291.9010009765625,297.1499938964844,293.1499938964844,0.0034647951833903,-215.5969696044922,294.3860778808594,0.503200113773346,0.050000000745058,0.0359913818538188,291.8411560058594,297.1499938964844,293.1499938964844,0.0036388610024005,-306.1673278808594,294.62506103515625,0.503200113773346,0.050000000745058,0.0487294159829616,292.32232666015625,297.1499938964844,293.1499938964844,0.0023268507793545,-933.153564453125,292.784912109375,0.503200113773346,0.050000000745058,0.2311513721942901,289.5121154785156,291.1499938964844,269.9594421386719,269.4266662597656,282.87530517578125,292.3188171386719,289.75640869140625,1.0,0.1731149554252624,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13028717041016,25.0,1383.8109130859375,-5586.55078125,37.11442947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4065856933594,303.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20137.234375,21240.0,0.0,0.0,0.2799407541751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4433215856552124,1.4433387517929075,-1.72040981851751e-05,0.0,0.0002841042878571,0.0,0.0,334.3070068359375,0.0,0.0,0.0,0.6713233590126038,4.0,0.0,1.0
282060,291.92730712890625,297.1499938964844,293.1499938964844,0.0035207404289394,-271.2630310058594,295.3345947265625,0.5095016956329346,0.050000000745058,0.0461898632347583,291.6695251464844,297.1499938964844,293.1499938964844,0.0041262293234467,-332.755615234375,296.12408447265625,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9276123046875,297.1499938964844,293.1499938964844,0.0036214014980942,-216.84738159179688,295.4692687988281,0.5095016956329346,0.050000000745058,0.0359254479408264,291.8653259277344,297.1499938964844,293.1499938964844,0.0038119996897876,-308.5178527832031,295.720703125,0.5095016956329346,0.050000000745058,0.0486401505768299,292.347412109375,297.1499938964844,293.1499938964844,0.0024139508605003,-932.623291015625,293.8281555175781,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5423278808594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955993652344,292.3434143066406,290.81427001953125,1.0,0.1688156723976135,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86189270019531,25.0,1539.2064208984375,-6280.9453125,35.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09228515625,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,21100.080078125,21240.0,0.0,0.0,0.282599538564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477424383163452,1.4774423837661743,-1.802669976314064e-05,0.0,0.0002868025912903,0.0,0.0,358.5684814453125,0.0,0.0,0.0,0.6719999313354492,4.0,0.0,1.0
282120,291.92730712890625,297.1499938964844,293.1499938964844,0.0035207404289394,-271.2630310058594,295.3345947265625,0.5095016956329346,0.050000000745058,0.0461898632347583,291.6695251464844,297.1499938964844,293.1499938964844,0.0041262293234467,-332.755615234375,296.12408447265625,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9276123046875,297.1499938964844,293.1499938964844,0.0036214014980942,-216.84738159179688,295.4692687988281,0.5095016956329346,0.050000000745058,0.0359254479408264,291.8653259277344,297.1499938964844,293.1499938964844,0.0038119996897876,-308.5178527832031,295.720703125,0.5095016956329346,0.050000000745058,0.0486401505768299,292.347412109375,297.1499938964844,293.1499938964844,0.0024139508605003,-932.623291015625,293.8281555175781,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5423278808594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955993652344,292.3434143066406,290.81427001953125,1.0,0.1688156723976135,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86189270019531,25.0,1539.2064208984375,-6280.9453125,35.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09228515625,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,21100.080078125,21240.0,0.0,0.0,0.282599538564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477424383163452,1.4774423837661743,-1.802669976314064e-05,0.0,0.0002868025912903,0.0,0.0,358.5684814453125,0.0,0.0,0.0,0.6719999313354492,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.003611740656197,-266.7496643066406,296.3880615234375,0.5149824619293213,0.050000000745058,0.0461236871778965,291.6937561035156,297.1499938964844,293.1499938964844,0.0042820838280022,-330.5375671386719,297.22479248046875,0.5149824619293213,0.050000000745058,0.0485704652965068,291.9566345214844,297.1499938964844,293.1499938964844,0.0037166618276387,-213.3085327148437,296.5223693847656,0.5149824619293213,0.050000000745058,0.0358739793300628,291.8917236328125,297.1499938964844,293.1499938964844,0.0039215916767716,-304.105224609375,296.7813720703125,0.5149824619293213,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.002457714639604,-910.8115844726562,294.8768310546875,0.5149824619293213,0.050000000745058,0.2303973734378814,291.65576171875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.3706359863281,291.9405517578125,1.0,0.1653742492198944,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9044198989868164,32.0908203125,25.0,1615.591064453125,-6875.40771484375,33.572689056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4866027832031,308.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21876.90234375,21240.0,0.0,0.0,0.2779848575592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449802041053772,1.449819803237915,-1.7711377950035967e-05,0.0,0.0002821192902047,0.0,0.0,343.46209716796875,0.0,0.0,0.0,0.6591336727142334,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.003611740656197,-266.7496643066406,296.3880615234375,0.5149824619293213,0.050000000745058,0.0461236871778965,291.6937561035156,297.1499938964844,293.1499938964844,0.0042820838280022,-330.5375671386719,297.22479248046875,0.5149824619293213,0.050000000745058,0.0485704652965068,291.9566345214844,297.1499938964844,293.1499938964844,0.0037166618276387,-213.3085327148437,296.5223693847656,0.5149824619293213,0.050000000745058,0.0358739793300628,291.8917236328125,297.1499938964844,293.1499938964844,0.0039215916767716,-304.105224609375,296.7813720703125,0.5149824619293213,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.002457714639604,-910.8115844726562,294.8768310546875,0.5149824619293213,0.050000000745058,0.2303973734378814,291.65576171875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.3706359863281,291.9405517578125,1.0,0.1653742492198944,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9044198989868164,32.0908203125,25.0,1615.591064453125,-6875.40771484375,33.572689056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4866027832031,308.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21876.90234375,21240.0,0.0,0.0,0.2779848575592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449802041053772,1.449819803237915,-1.7711377950035967e-05,0.0,0.0002821192902047,0.0,0.0,343.46209716796875,0.0,0.0,0.0,0.6591336727142334,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.0036356379278004,-262.67352294921875,296.8926696777344,0.517433226108551,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043348176404833,-327.13433837890625,297.746337890625,0.517433226108551,0.050000000745058,0.0485414266586303,291.9718322753906,297.1499938964844,293.1499938964844,0.0037425563205033,-210.11328125,297.02655029296875,0.517433226108551,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039537171833217,-299.8773803710937,297.2876892089844,0.517433226108551,0.050000000745058,0.0485414266586303,292.38946533203125,297.1499938964844,293.1499938964844,0.0024646332021802,-893.6788330078125,295.3900451660156,0.517433226108551,0.050000000745058,0.2302596420049667,292.2242736816406,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5077514648437,1.0,0.1639167964458465,0.9991455078125,0.9991455078125,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.2831716537475586,0.0816110745072364,0.0,0.0,0.7758972644805908,31.352752685546875,25.0,1609.83056640625,-7080.48828125,32.92800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5526428222656,309.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23576.6328125,20160.0,0.0,0.0,0.2735682427883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320916771888733,1.3209327459335327,-1.5927254935377277e-05,0.0,0.0002776369801722,0.0,0.0,274.4303894042969,0.0,0.0,0.0,0.5914666056632996,4.0,0.0,1.0
282360,291.99542236328125,297.1499938964844,293.1499938964844,0.0036482166033238,-257.91290283203125,297.372314453125,0.5197017192840576,0.050000000745058,0.0460716001689434,291.7188415527344,297.1499938964844,293.1499938964844,0.0043742675334215,-322.8472900390625,298.2395324707031,0.5197017192840576,0.050000000745058,0.0485156141221523,291.9873046875,297.1499938964844,293.1499938964844,0.0037570700515061,-206.3847503662109,297.5056457519531,0.5197017192840576,0.050000000745058,0.035833466798067,291.91949462890625,297.1499938964844,293.1499938964844,0.0039739958010613,-294.8942565917969,297.7681579589844,0.5197017192840576,0.050000000745058,0.0485156141221523,292.4042663574219,297.1499938964844,293.1499938964844,0.0024634660221636,-874.1389770507812,295.8831481933594,0.5197017192840576,0.050000000745058,0.2301371842622757,292.78179931640625,291.1499938964844,270.0212707519531,269.51153564453125,282.94146728515625,292.39971923828125,293.05126953125,1.0,0.1626089960336685,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6112229824066162,30.6965560913086,25.0,1537.410400390625,-7102.84228515625,32.355464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.534912109375,309.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,25288.37109375,20160.0,0.0,0.0,0.2679454684257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018295049667358,1.0018413066864014,-1.1813683158834463e-05,0.0,0.0002719305921345,0.0,0.0,143.8076629638672,0.0,0.0,0.0,0.4846257865428924,4.0,0.0,1.0
282420,292.0303955078125,297.1499938964844,293.1499938964844,0.0036795348860323,-251.3247985839844,298.16180419921875,0.5237258076667786,0.050000000745058,0.0460303165018558,291.74365234375,297.1499938964844,293.1499938964844,0.0044644982554018,-317.9781799316406,299.0607604980469,0.5237258076667786,0.050000000745058,0.0484721399843692,292.01824951171875,297.1499938964844,293.1499938964844,0.003793281270191,-201.3067321777344,298.29559326171875,0.5237258076667786,0.050000000745058,0.0358013585209846,291.94744873046875,297.1499938964844,293.1499938964844,0.0040235128253698,-288.3737487792969,298.56298828125,0.5237258076667786,0.050000000745058,0.0484721399843692,292.43377685546875,297.1499938964844,293.1499938964844,0.0024599500466138,-843.5896606445312,296.6878356933594,0.5237258076667786,0.050000000745058,0.229930967092514,293.6864624023437,291.1499938964844,270.0433654785156,269.5418395996094,282.9657897949219,292.4293212890625,293.8169860839844,1.0,0.1603797078132629,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2073432058095932,29.591264724731445,25.0,834.5234985351562,-5678.5517578125,31.39243698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,308.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,23991.85546875,20160.0,0.0,0.0,0.2526789605617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613665461540222,0.261372447013855,-5.9060080275230575e-06,0.0,0.0002564370224718,0.0,0.0,14.640775680541992,0.0,0.0,0.0,0.2777277827262878,4.0,0.0,1.0
282480,292.0303955078125,297.1499938964844,293.1499938964844,0.0036795348860323,-251.3247985839844,298.16180419921875,0.5237258076667786,0.050000000745058,0.0460303165018558,291.74365234375,297.1499938964844,293.1499938964844,0.0044644982554018,-317.9781799316406,299.0607604980469,0.5237258076667786,0.050000000745058,0.0484721399843692,292.01824951171875,297.1499938964844,293.1499938964844,0.003793281270191,-201.3067321777344,298.29559326171875,0.5237258076667786,0.050000000745058,0.0358013585209846,291.94744873046875,297.1499938964844,293.1499938964844,0.0040235128253698,-288.3737487792969,298.56298828125,0.5237258076667786,0.050000000745058,0.0484721399843692,292.43377685546875,297.1499938964844,293.1499938964844,0.0024599500466138,-843.5896606445312,296.6878356933594,0.5237258076667786,0.050000000745058,0.229930967092514,293.6864624023437,291.1499938964844,270.0433654785156,269.5418395996094,282.9657897949219,292.4293212890625,293.8169860839844,1.0,0.1603797078132629,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2073432058095932,29.591264724731445,25.0,834.5234985351562,-5678.5517578125,31.39243698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,308.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,23991.85546875,20160.0,0.0,0.0,0.2526789605617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613665461540222,0.261372447013855,-5.9060080275230575e-06,0.0,0.0002564370224718,0.0,0.0,14.640775680541992,0.0,0.0,0.0,0.2777277827262878,4.0,0.0,1.0
282540,292.060546875,297.1499938964844,293.1499938964844,0.0039061328861862,-268.5678405761719,298.3738708496094,0.5271281003952026,0.050000000745058,0.0459974110126495,291.76495361328125,297.1499938964844,293.1499938964844,0.0048108450137078,-343.4916687011719,299.3799743652344,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0453796386719,297.1499938964844,293.1499938964844,0.0040317517705261,-215.29351806640625,298.5185852050781,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9720153808594,297.1499938964844,293.1499938964844,0.0042921681888401,-309.2362365722656,298.8135070800781,0.5271281003952026,0.050000000745058,0.0484374873340129,292.4590148925781,297.1499938964844,293.1499938964844,0.0025726335588842,-889.923828125,296.7867431640625,0.5271281003952026,0.050000000745058,0.2297665923833847,293.6172180175781,291.1499938964844,270.06591796875,269.5727844238281,282.9884033203125,292.45556640625,293.42919921875,1.0,0.1585779190063476,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71017074584961,25.0,-664.197265625,-3352.840576171875,30.625959396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1593933105469,303.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20920.4375,19080.0,0.0,0.0,0.2302319258451461,0.0,0.0,0.0,0.0,1.0,0.0040623396635055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525624640285968,0.082268439233303,-0.0297059770673513,0.0,0.000233656130149,0.0,0.0,3.604245185852051,0.0,0.0,0.0,0.2243237793445587,4.0,0.0,1.0
282600,292.060546875,297.1499938964844,293.1499938964844,0.0039061328861862,-268.5678405761719,298.3738708496094,0.5271281003952026,0.050000000745058,0.0459974110126495,291.76495361328125,297.1499938964844,293.1499938964844,0.0048108450137078,-343.4916687011719,299.3799743652344,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0453796386719,297.1499938964844,293.1499938964844,0.0040317517705261,-215.29351806640625,298.5185852050781,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9720153808594,297.1499938964844,293.1499938964844,0.0042921681888401,-309.2362365722656,298.8135070800781,0.5271281003952026,0.050000000745058,0.0484374873340129,292.4590148925781,297.1499938964844,293.1499938964844,0.0025726335588842,-889.923828125,296.7867431640625,0.5271281003952026,0.050000000745058,0.2297665923833847,293.6172180175781,291.1499938964844,270.06591796875,269.5727844238281,282.9884033203125,292.45556640625,293.42919921875,1.0,0.1585779190063476,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71017074584961,25.0,-664.197265625,-3352.840576171875,30.625959396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1593933105469,303.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20920.4375,19080.0,0.0,0.0,0.2302319258451461,0.0,0.0,0.0,0.0,1.0,0.0040623396635055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525624640285968,0.082268439233303,-0.0297059770673513,0.0,0.000233656130149,0.0,0.0,3.604245185852051,0.0,0.0,0.0,0.2243237793445587,4.0,0.0,1.0
282660,292.0791015625,297.1499938964844,293.1499938964844,0.0044736550189554,-325.8176574707031,297.8760681152344,0.529985249042511,0.050000000745058,0.0459710583090782,291.7782592773437,297.1499938964844,293.1499938964844,0.00562010332942,-420.1512145996094,299.13067626953125,0.529985249042511,0.050000000745058,0.0484097376465797,292.0628662109375,297.1499938964844,293.1499938964844,0.0046221893280744,-261.152587890625,298.0483093261719,0.529985249042511,0.050000000745058,0.035755269229412,291.98828125,297.1499938964844,293.1499938964844,0.0049440627917647,-375.802734375,298.4109802246094,0.529985249042511,0.050000000745058,0.0484097376465797,292.47369384765625,297.1499938964844,293.1499938964844,0.0028939431067556,-1067.9971923828125,295.9498291015625,0.529985249042511,0.050000000745058,0.2296349555253982,292.1532287597656,291.1499938964844,270.0887756347656,269.6041259765625,283.00567626953125,292.4722595214844,291.5382385253906,1.0,0.1571185886859893,1.0,1.0,0.999338150024414,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004562377929688,25.0,-2772.721435546875,-0.0,30.012916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7247009277344,299.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,19193.2109375,19080.0,0.0,0.0,0.1921319514513015,0.0,0.0,0.0,0.0,1.0,0.0121899815276265,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0816650501510594e-05,0.0697041675448417,-0.0696933567523956,0.0,0.0001949895085999,0.0,0.0,2.758108377456665,0.0,0.0,0.0,0.2281841486692428,4.0,0.0,1.0
282720,292.0791015625,297.1499938964844,293.1499938964844,0.0044736550189554,-325.8176574707031,297.8760681152344,0.529985249042511,0.050000000745058,0.0459710583090782,291.7782592773437,297.1499938964844,293.1499938964844,0.00562010332942,-420.1512145996094,299.13067626953125,0.529985249042511,0.050000000745058,0.0484097376465797,292.0628662109375,297.1499938964844,293.1499938964844,0.0046221893280744,-261.152587890625,298.0483093261719,0.529985249042511,0.050000000745058,0.035755269229412,291.98828125,297.1499938964844,293.1499938964844,0.0049440627917647,-375.802734375,298.4109802246094,0.529985249042511,0.050000000745058,0.0484097376465797,292.47369384765625,297.1499938964844,293.1499938964844,0.0028939431067556,-1067.9971923828125,295.9498291015625,0.529985249042511,0.050000000745058,0.2296349555253982,292.1532287597656,291.1499938964844,270.0887756347656,269.6041259765625,283.00567626953125,292.4722595214844,291.5382385253906,1.0,0.1571185886859893,1.0,1.0,0.999338150024414,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004562377929688,25.0,-2772.721435546875,-0.0,30.012916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7247009277344,299.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,19193.2109375,19080.0,0.0,0.0,0.1921319514513015,0.0,0.0,0.0,0.0,1.0,0.0121899815276265,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0816650501510594e-05,0.0697041675448417,-0.0696933567523956,0.0,0.0001949895085999,0.0,0.0,2.758108377456665,0.0,0.0,0.0,0.2281841486692428,4.0,0.0,1.0
282780,292.0824279785156,297.1499938964844,293.1499938964844,0.0051999157294631,-399.7930603027344,297.23095703125,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066584437154233,-516.0711669921875,298.8061218261719,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053717289119958,-319.866455078125,297.4331359863281,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057687214575707,-460.08685302734375,297.8818359375,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033322880044579,-1315.108154296875,294.8450012207031,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1699523925781,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8216857910156,1.0,0.1559346467256546,1.0,1.0,0.9989067316055298,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0825906470417976,27.437387466430664,25.0,-1829.2386474609373,-4512.291015625,29.520647048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4545288085937,301.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18799.640625,19080.0,0.0,0.0,0.1292698383331298,0.0,0.0,0.0,0.0,1.0,0.0095367217436432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744000747799873,0.1358991414308548,-0.061499074101448,0.0,0.0001311924570472,0.0,0.0,5.454498767852783,0.0,0.0,0.0,0.2345158606767654,4.0,0.0,1.0
282840,292.0824279785156,297.1499938964844,293.1499938964844,0.0051999157294631,-399.7930603027344,297.23095703125,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066584437154233,-516.0711669921875,298.8061218261719,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053717289119958,-319.866455078125,297.4331359863281,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057687214575707,-460.08685302734375,297.8818359375,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033322880044579,-1315.108154296875,294.8450012207031,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1699523925781,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8216857910156,1.0,0.1559346467256546,1.0,1.0,0.9989067316055298,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0825906470417976,27.437387466430664,25.0,-1829.2386474609373,-4512.291015625,29.520647048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4545288085937,301.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18799.640625,19080.0,0.0,0.0,0.1292698383331298,0.0,0.0,0.0,0.0,1.0,0.0095367217436432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744000747799873,0.1358991414308548,-0.061499074101448,0.0,0.0001311924570472,0.0,0.0,5.454498767852783,0.0,0.0,0.0,0.2345158606767654,4.0,0.0,1.0
282900,292.08258056640625,297.1499938964844,293.1499938964844,0.0054013580083847,-412.3467102050781,297.33026123046875,0.5334101319313049,0.050000000745058,0.0459408797323703,291.7814636230469,297.1499938964844,293.1499938964844,0.0069432081654667,-531.5455932617188,298.9862976074219,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0684509277344,297.1499938964844,293.1499938964844,0.005576763767749,-329.5936584472656,297.5364990234375,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949645996094,297.1499938964844,293.1499938964844,0.0059910956770181,-473.6763916015625,298.0044860839844,0.5334101319313049,0.050000000745058,0.0483779571950435,292.47393798828125,297.1499938964844,293.1499938964844,0.0034727517049759,-1366.476806640625,294.83721923828125,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9613037109375,291.1499938964844,270.1232604980469,269.6513977050781,283.0189514160156,292.4740905761719,290.23516845703125,1.0,0.1554288268089294,1.0,1.0,0.9986910223960876,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1897959858179092,27.19651222229004,25.0,224.1498870849609,-5473.89501953125,29.31171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4324645996094,310.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18884.837890625,18000.0,0.0,0.0,0.1015723645687103,0.0,0.0,0.0,0.0,1.0,0.0039694248698651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214289218187332,0.1485747992992401,-0.0271458830684423,0.0,0.0001030830389936,0.0,0.0,6.105905532836914,0.0,0.0,0.0,0.2234385162591934,4.0,0.0,1.0
