time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0858154296875,297.1499938964844,293.1499938964844,0.0054047429002821,-402.0661926269531,297.8287658691406,0.5343564748764038,0.050000000745058,0.0459327958524227,291.7829284667969,297.1499938964844,293.1499938964844,0.0069628302007913,-519.0986328125,299.4680480957031,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0713806152344,297.1499938964844,293.1499938964844,0.0055788625031709,-321.30523681640625,298.0289306640625,0.5343564748764038,0.050000000745058,0.0357255078852176,291.99786376953125,297.1499938964844,293.1499938964844,0.0059940391220152,-461.8014221191406,298.4887084960937,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47576904296875,297.1499938964844,293.1499938964844,0.0034777887631207,-1333.5848388671875,295.38360595703125,0.5343564748764038,0.050000000745058,0.2294438183307647,290.6146850585937,291.1499938964844,270.1347351074219,269.6671142578125,283.02392578125,292.4750366210937,290.95281982421875,1.0,0.1549727469682693,1.0,1.0,0.9984758496284484,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.161483958363533,26.980070114135746,25.0,978.7852783203124,-5672.65380859375,29.12404441833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3362731933594,312.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.201171875,18000.0,0.0,0.0,0.0839923918247222,0.0,0.0,0.0,0.0,1.0,0.0009145613876171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344553828239441,0.1361561268568039,-0.0017007474089041,0.0,8.524159784428775e-05,0.0,0.0,5.379784107208252,0.0,0.0,0.0,0.2325398325920105,4.0,0.0,1.0
283020,292.0984802246094,297.1499938964844,293.1499938964844,0.0054882876574993,-396.38226318359375,298.55712890625,0.5360020995140076,0.050000000745058,0.045918982475996,291.7892761230469,297.1499938964844,293.1499938964844,0.0071523091755807,-515.1549682617188,300.2118530273437,0.5360020995140076,0.050000000745058,0.048354897648096,292.0821838378906,297.1499938964844,293.1499938964844,0.0056688985787332,-316.877197265625,298.75445556640625,0.5360020995140076,0.050000000745058,0.0357147641479969,292.00762939453125,297.1499938964844,293.1499938964844,0.0061046998016536,-456.0449523925781,299.21270751953125,0.5360020995140076,0.050000000745058,0.048354897648096,292.48492431640625,297.1499938964844,293.1499938964844,0.0035024543758481,-1306.542236328125,296.1446838378906,0.5360020995140076,0.050000000745058,0.229374811053276,291.4747009277344,291.1499938964844,270.15753173828125,269.6983337402344,283.0377197265625,292.4833374023437,291.5447998046875,1.0,0.1541903614997863,1.0,1.0,0.9980455040931702,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0484768971800804,26.61041259765625,25.0,665.11474609375,-4751.4560546875,28.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6337585449219,309.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.53515625,18000.0,0.0,0.0,0.0556120052933692,0.0,0.0,0.0,0.0,1.0,0.0019833506084978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894169360399246,0.0968212336301803,-0.0074043008498847,0.0,5.643911572406069e-05,0.0,0.0,3.738786458969116,0.0,0.0,0.0,0.2272349894046783,4.0,0.0,1.0
283080,292.0984802246094,297.1499938964844,293.1499938964844,0.0054882876574993,-396.38226318359375,298.55712890625,0.5360020995140076,0.050000000745058,0.045918982475996,291.7892761230469,297.1499938964844,293.1499938964844,0.0071523091755807,-515.1549682617188,300.2118530273437,0.5360020995140076,0.050000000745058,0.048354897648096,292.0821838378906,297.1499938964844,293.1499938964844,0.0056688985787332,-316.877197265625,298.75445556640625,0.5360020995140076,0.050000000745058,0.0357147641479969,292.00762939453125,297.1499938964844,293.1499938964844,0.0061046998016536,-456.0449523925781,299.21270751953125,0.5360020995140076,0.050000000745058,0.048354897648096,292.48492431640625,297.1499938964844,293.1499938964844,0.0035024543758481,-1306.542236328125,296.1446838378906,0.5360020995140076,0.050000000745058,0.229374811053276,291.4747009277344,291.1499938964844,270.15753173828125,269.6983337402344,283.0377197265625,292.4833374023437,291.5447998046875,1.0,0.1541903614997863,1.0,1.0,0.9980455040931702,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0484768971800804,26.61041259765625,25.0,665.11474609375,-4751.4560546875,28.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6337585449219,309.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.53515625,18000.0,0.0,0.0,0.0556120052933692,0.0,0.0,0.0,0.0,1.0,0.0019833506084978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894169360399246,0.0968212336301803,-0.0074043008498847,0.0,5.643911572406069e-05,0.0,0.0,3.738786458969116,0.0,0.0,0.0,0.2272349894046783,4.0,0.0,1.0
283140,292.1123962402344,297.1499938964844,293.1499938964844,0.0057609160430729,-412.4542541503906,298.90753173828125,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7969665527344,297.1499938964844,293.1499938964844,0.0076344688422977,-539.0363159179688,300.6728210449219,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0943603515625,297.1499938964844,293.1499938964844,0.0059570986777544,-329.8006591796875,299.1137390136719,0.5373630523681641,0.050000000745058,0.0357060544192791,292.01873779296875,297.1499938964844,293.1499938964844,0.0064375777728855,-475.1473083496094,299.5971984863281,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4952392578125,297.1499938964844,293.1499938964844,0.003638201393187,-1354.1656494140625,296.3894348144531,0.5373630523681641,0.050000000745058,0.2293188869953155,291.55145263671875,291.1499938964844,270.1799621582031,269.7290344238281,283.052734375,292.4936828613281,291.5289306640625,1.0,0.1535534262657165,1.0,1.0,0.9976151585578918,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311004638671875,25.0,18.437150955200195,-2775.82958984375,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7685546875,304.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18183.578125,18000.0,0.0,0.0,0.0320320427417755,0.0,0.0,0.0,0.0,1.0,0.0066655264236032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023730656132102,0.0696630403399467,-0.0459323823451995,0.0,3.250845111324452e-05,0.0,0.0,2.6321043968200684,0.0,0.0,0.0,0.222461387515068,4.0,0.0,1.0
283200,292.1123962402344,297.1499938964844,293.1499938964844,0.0057609160430729,-412.4542541503906,298.90753173828125,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7969665527344,297.1499938964844,293.1499938964844,0.0076344688422977,-539.0363159179688,300.6728210449219,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0943603515625,297.1499938964844,293.1499938964844,0.0059570986777544,-329.8006591796875,299.1137390136719,0.5373630523681641,0.050000000745058,0.0357060544192791,292.01873779296875,297.1499938964844,293.1499938964844,0.0064375777728855,-475.1473083496094,299.5971984863281,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4952392578125,297.1499938964844,293.1499938964844,0.003638201393187,-1354.1656494140625,296.3894348144531,0.5373630523681641,0.050000000745058,0.2293188869953155,291.55145263671875,291.1499938964844,270.1799621582031,269.7290344238281,283.052734375,292.4936828613281,291.5289306640625,1.0,0.1535534262657165,1.0,1.0,0.9976151585578918,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311004638671875,25.0,18.437150955200195,-2775.82958984375,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7685546875,304.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18183.578125,18000.0,0.0,0.0,0.0320320427417755,0.0,0.0,0.0,0.0,1.0,0.0066655264236032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023730656132102,0.0696630403399467,-0.0459323823451995,0.0,3.250845111324452e-05,0.0,0.0,2.6321043968200684,0.0,0.0,0.0,0.222461387515068,4.0,0.0,1.0
283260,292.1224975585937,297.1499938964844,293.1499938964844,0.006439016200602,-473.5343322753906,298.7843322753906,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8033142089844,297.1499938964844,293.1499938964844,0.0088267270475626,-622.259765625,300.8352966308594,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1037292480469,297.1499938964844,293.1499938964844,0.0066737509332597,-378.6500549316406,299.0179138183594,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02789306640625,297.1499938964844,293.1499938964844,0.0072651314549148,-546.0645141601562,299.5732421875,0.5384865999221802,0.050000000745058,0.0483335331082344,292.501953125,297.1499938964844,293.1499938964844,0.0039690495468676,-1545.0819091796875,295.9087219238281,0.5384865999221802,0.050000000745058,0.2292734831571579,290.41375732421875,291.1499938964844,270.201904296875,269.759033203125,283.06622314453125,292.5014343261719,290.09429931640625,1.0,0.1530344635248184,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.132371038198471,26.068078994750977,25.0,-780.6826171875,-4477.32373046875,28.333959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3470153808594,304.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17794.0546875,18000.0,0.0,0.0,0.0067154462449252,0.0,0.0,0.0,0.0,1.0,0.0054530235938727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833880230784416,0.1216953545808792,-0.0383073277771472,0.0,6.815324468334438e-06,0.0,0.0,4.6327996253967285,0.0,0.0,0.0,0.2281320095062255,4.0,0.0,1.0
283320,292.1224975585937,297.1499938964844,293.1499938964844,0.006439016200602,-473.5343322753906,298.7843322753906,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8033142089844,297.1499938964844,293.1499938964844,0.0088267270475626,-622.259765625,300.8352966308594,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1037292480469,297.1499938964844,293.1499938964844,0.0066737509332597,-378.6500549316406,299.0179138183594,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02789306640625,297.1499938964844,293.1499938964844,0.0072651314549148,-546.0645141601562,299.5732421875,0.5384865999221802,0.050000000745058,0.0483335331082344,292.501953125,297.1499938964844,293.1499938964844,0.0039690495468676,-1545.0819091796875,295.9087219238281,0.5384865999221802,0.050000000745058,0.2292734831571579,290.41375732421875,291.1499938964844,270.201904296875,269.759033203125,283.06622314453125,292.5014343261719,290.09429931640625,1.0,0.1530344635248184,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.132371038198471,26.068078994750977,25.0,-780.6826171875,-4477.32373046875,28.333959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3470153808594,304.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17794.0546875,18000.0,0.0,0.0,0.0067154462449252,0.0,0.0,0.0,0.0,1.0,0.0054530235938727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833880230784416,0.1216953545808792,-0.0383073277771472,0.0,6.815324468334438e-06,0.0,0.0,4.6327996253967285,0.0,0.0,0.0,0.2281320095062255,4.0,0.0,1.0
283380,292.1266174316406,297.1499938964844,293.1499938964844,0.0066057448275387,-477.8766479492188,298.9980773925781,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8060607910156,297.1499938964844,293.1499938964844,0.0091059803962707,-627.4666137695312,301.12353515625,0.5390636920928955,0.050000000745058,0.0483286716043949,292.107666015625,297.1499938964844,293.1499938964844,0.0068463375791907,-381.9396057128906,299.2364196777344,0.5390636920928955,0.050000000745058,0.0356953926384449,292.0321350097656,297.1499938964844,293.1499938964844,0.0074576083570718,-550.438720703125,299.8076477050781,0.5390636920928955,0.050000000745058,0.0483286716043949,292.5041809082031,297.1499938964844,293.1499938964844,0.0040824473835527,-1570.150390625,296.0439147949219,0.5390636920928955,0.050000000745058,0.2292504161596298,290.4118957519531,291.1499938964844,270.2147521972656,269.7765808105469,283.0729064941406,292.5034484863281,290.6875915527344,1.0,0.1527703553438186,1.0,1.0,0.9969270825386048,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2025866061449051,25.944795608520508,25.0,550.02685546875,-5288.982421875,28.227235794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4031066894531,309.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,3.256554191466421e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392217129468917,0.1392335891723632,-1.1874258234456647e-05,0.0,0.0,0.0,0.0,5.446774482727051,0.0,0.0,0.0,0.2323174923658371,4.0,0.0,1.0
283440,292.1308288574219,297.1499938964844,293.1499938964844,0.0065980814397335,-469.9360961914063,299.2948303222656,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085021972656,297.1499938964844,293.1499938964844,0.0091179329901933,-618.0782470703125,301.4036865234375,0.5394127368927002,0.050000000745058,0.0483257472515106,292.111328125,297.1499938964844,293.1499938964844,0.0068390010856091,-375.6258239746094,299.52984619140625,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357666015625,297.1499938964844,293.1499938964844,0.0074514430016279,-541.4583129882812,300.0938720703125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040752664208412,-1542.8692626953125,296.383544921875,0.5394127368927002,0.050000000745058,0.2292365431785583,290.8458251953125,291.1499938964844,270.2231750488281,269.7880554199219,283.0780944824219,292.5060119628906,291.094482421875,1.0,0.1526113897562027,1.0,1.0,0.996755063533783,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1725034117698669,25.87071418762207,25.0,807.3026733398438,-5174.0595703125,28.16311264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5477905273437,309.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.71484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400224864482879,0.1400267481803894,-4.265984443918569e-06,0.0,0.0,0.0,0.0,5.515460014343262,0.0,0.0,0.0,0.2325772196054458,4.0,0.0,1.0
283500,292.13720703125,297.1499938964844,293.1499938964844,0.0066300914622843,-465.5494384765625,299.6017150878906,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8121337890625,297.1499938964844,293.1499938964844,0.0092172473669052,-614.00927734375,301.7089233398437,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1167907714844,297.1499938964844,293.1499938964844,0.0068752062506973,-372.2099609375,299.83526611328125,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0410461425781,297.1499938964844,293.1499938964844,0.0074984743259847,-536.7920532226562,300.3956298828125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5120849609375,297.1499938964844,293.1499938964844,0.0040802601724863,-1524.565185546875,296.71844482421875,0.5398126244544983,0.050000000745058,0.2292207181453704,291.25213623046875,291.1499938964844,270.2335205078125,269.8021545410156,283.0853576660156,292.51055908203125,291.3798522949219,1.0,0.1524300724267959,1.0,1.0,0.996540069580078,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1237671673297882,25.786317825317383,25.0,671.0360717773438,-4719.40625,28.090068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5632629394531,308.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192099526524543,0.1192142143845558,-4.2593896978360135e-06,0.0,0.0,0.0,0.0,4.666453838348389,0.0,0.0,0.0,0.230234757065773,4.0,0.0,1.0
283560,292.1439819335937,297.1499938964844,293.1499938964844,0.0067377882078289,-469.1235046386719,299.816650390625,0.5401754379272461,0.050000000745058,0.0458852760493755,291.816162109375,297.1499938964844,293.1499938964844,0.0094545446336269,-620.3971557617188,301.9580383300781,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1226806640625,297.1499938964844,293.1499938964844,0.0069919358938932,-375.1580505371094,300.05291748046875,0.5401754379272461,0.050000000745058,0.0356885455548763,292.0467224121094,297.1499938964844,293.1499938964844,0.0076390849426388,-541.291748046875,300.619140625,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51739501953125,297.1499938964844,293.1499938964844,0.0041228528134524,-1532.4815673828125,296.9122314453125,0.5401754379272461,0.050000000745058,0.2292064428329467,291.4245910644531,291.1499938964844,270.2436218261719,269.81591796875,283.0928955078125,292.5157470703125,291.4530029296875,1.0,0.1522663086652755,1.0,1.0,0.9963249564170836,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0870545804500579,25.710186004638672,25.0,374.9096984863281,-4301.94384765625,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6943054199219,306.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.259765625,18000.0,0.0,0.0,0.0002339590864721,0.0,0.0,0.0,0.0,1.0,0.0002499741094652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007772609591484,0.1009386405348777,-0.0001613809436094,0.0,2.374387406689493e-07,0.0,0.0,3.914071083068848,0.0,0.0,0.0,0.2279784083366394,4.0,0.0,1.0
283620,292.1571044921875,297.1499938964844,293.1499938964844,0.0070869512856006,-488.40032958984375,300.1112670898437,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8245849609375,297.1499938964844,293.1499938964844,0.0101870382204651,-648.7562866210938,302.3826904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13427734375,297.1499938964844,293.1499938964844,0.0073675960302352,-390.7060546875,300.35955810546875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0582580566406,297.1499938964844,293.1499938964844,0.0080859074369072,-564.060546875,300.95330810546875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52752685546875,297.1499938964844,293.1499938964844,0.0042775562033057,-1590.5911865234375,297.0799560546875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3893737792969,291.1499938964844,270.2630920410156,269.8423767089844,283.1076354980469,292.5260009765625,291.3554077148437,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0545106083154678,25.579498291015625,25.0,-46.19930267333984,-3835.941650390625,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0919189453125,304.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3828125,18000.0,0.0,0.0,0.0053176442161202,0.0,0.0,0.0,0.0,1.0,0.0021363638807088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843676999211311,0.0928553119301796,-0.0084876101464033,0.0,5.396732831286499e-06,0.0,0.0,3.561157464981079,0.0,0.0,0.0,0.2263967394828796,4.0,0.0,1.0
283680,292.1571044921875,297.1499938964844,293.1499938964844,0.0070869512856006,-488.40032958984375,300.1112670898437,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8245849609375,297.1499938964844,293.1499938964844,0.0101870382204651,-648.7562866210938,302.3826904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13427734375,297.1499938964844,293.1499938964844,0.0073675960302352,-390.7060546875,300.35955810546875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0582580566406,297.1499938964844,293.1499938964844,0.0080859074369072,-564.060546875,300.95330810546875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52752685546875,297.1499938964844,293.1499938964844,0.0042775562033057,-1590.5911865234375,297.0799560546875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3893737792969,291.1499938964844,270.2630920410156,269.8423767089844,283.1076354980469,292.5260009765625,291.3554077148437,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0545106083154678,25.579498291015625,25.0,-46.19930267333984,-3835.941650390625,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0919189453125,304.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3828125,18000.0,0.0,0.0,0.0053176442161202,0.0,0.0,0.0,0.0,1.0,0.0021363638807088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843676999211311,0.0928553119301796,-0.0084876101464033,0.0,5.396732831286499e-06,0.0,0.0,3.561157464981079,0.0,0.0,0.0,0.2263967394828796,4.0,0.0,1.0
283740,292.16912841796875,297.1499938964844,293.1499938964844,0.0074947751127183,-511.43267822265625,300.3718566894531,0.541318953037262,0.050000000745058,0.0458763502538204,291.8330078125,297.1499938964844,293.1499938964844,0.0110767129808664,-681.9229125976562,302.7944030761719,0.541318953037262,0.050000000745058,0.0483100078999996,292.1450500488281,297.1499938964844,293.1499938964844,0.007807423826307,-409.23834228515625,300.63433837890625,0.541318953037262,0.050000000745058,0.0356816053390502,292.06964111328125,297.1499938964844,293.1499938964844,0.0086112869903445,-591.0029296875,301.2596740722656,0.541318953037262,0.050000000745058,0.0483100078999996,292.5365905761719,297.1499938964844,293.1499938964844,0.0044565331190824,-1662.1527099609375,297.1851501464844,0.541318953037262,0.050000000745058,0.2291618734598159,291.2374267578125,291.1499938964844,270.2814025878906,269.8671875,283.1214599609375,292.53521728515625,291.1956481933594,1.0,0.1517548710107803,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.052619319409132,25.4730224609375,25.0,-211.7089385986328,-3620.57080078125,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,302.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.0149937272071838,0.0,0.0,0.0,0.0,1.0,0.0028837926220148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081509955227375,0.0964260697364807,-0.0149161210283637,0.0,1.5216727661027107e-05,0.0,0.0,3.6905996799468994,0.0,0.0,0.0,0.2264778465032577,4.0,0.0,1.0
283800,292.16912841796875,297.1499938964844,293.1499938964844,0.0074947751127183,-511.43267822265625,300.3718566894531,0.541318953037262,0.050000000745058,0.0458763502538204,291.8330078125,297.1499938964844,293.1499938964844,0.0110767129808664,-681.9229125976562,302.7944030761719,0.541318953037262,0.050000000745058,0.0483100078999996,292.1450500488281,297.1499938964844,293.1499938964844,0.007807423826307,-409.23834228515625,300.63433837890625,0.541318953037262,0.050000000745058,0.0356816053390502,292.06964111328125,297.1499938964844,293.1499938964844,0.0086112869903445,-591.0029296875,301.2596740722656,0.541318953037262,0.050000000745058,0.0483100078999996,292.5365905761719,297.1499938964844,293.1499938964844,0.0044565331190824,-1662.1527099609375,297.1851501464844,0.541318953037262,0.050000000745058,0.2291618734598159,291.2374267578125,291.1499938964844,270.2814025878906,269.8671875,283.1214599609375,292.53521728515625,291.1956481933594,1.0,0.1517548710107803,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.052619319409132,25.4730224609375,25.0,-211.7089385986328,-3620.57080078125,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,302.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.0149937272071838,0.0,0.0,0.0,0.0,1.0,0.0028837926220148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081509955227375,0.0964260697364807,-0.0149161210283637,0.0,1.5216727661027107e-05,0.0,0.0,3.6905996799468994,0.0,0.0,0.0,0.2264778465032577,4.0,0.0,1.0
283860,292.1802673339844,297.1499938964844,293.1499938964844,0.0079343803226947,-535.2277221679688,300.6341552734375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8414001464844,297.1499938964844,293.1499938964844,0.0120962988585233,-716.1011352539062,303.21246337890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1551208496094,297.1499938964844,293.1499938964844,0.0082839764654636,-428.3843688964844,300.9114074707031,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08074951171875,297.1499938964844,293.1499938964844,0.0091858142986893,-618.75244140625,301.5680847167969,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5448608398437,297.1499938964844,293.1499938964844,0.004641955718398,-1736.3157958984375,297.2864074707031,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0714416503906,291.1499938964844,270.29840087890625,269.89013671875,283.13433837890625,292.5436096191406,291.0316162109375,1.0,0.1515671759843826,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0742141529917717,25.386219024658203,25.0,-241.3809051513672,-3559.31103515625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525756835937,302.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.955078125,18000.0,0.0,0.0,0.0274074953049421,0.0,0.0,0.0,0.0,1.0,0.0027720539364963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866773501038551,0.1005583181977272,-0.0138809652999043,0.0,2.781512375804596e-05,0.0,0.0,3.856325626373291,0.0,0.0,0.0,0.227011889219284,4.0,0.0,1.0
283920,292.1802673339844,297.1499938964844,293.1499938964844,0.0079343803226947,-535.2277221679688,300.6341552734375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8414001464844,297.1499938964844,293.1499938964844,0.0120962988585233,-716.1011352539062,303.21246337890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1551208496094,297.1499938964844,293.1499938964844,0.0082839764654636,-428.3843688964844,300.9114074707031,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08074951171875,297.1499938964844,293.1499938964844,0.0091858142986893,-618.75244140625,301.5680847167969,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5448608398437,297.1499938964844,293.1499938964844,0.004641955718398,-1736.3157958984375,297.2864074707031,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0714416503906,291.1499938964844,270.29840087890625,269.89013671875,283.13433837890625,292.5436096191406,291.0316162109375,1.0,0.1515671759843826,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0742141529917717,25.386219024658203,25.0,-241.3809051513672,-3559.31103515625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525756835937,302.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.955078125,18000.0,0.0,0.0,0.0274074953049421,0.0,0.0,0.0,0.0,1.0,0.0027720539364963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866773501038551,0.1005583181977272,-0.0138809652999043,0.0,2.781512375804596e-05,0.0,0.0,3.856325626373291,0.0,0.0,0.0,0.227011889219284,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.00838812161237,-557.9885864257812,300.9086608886719,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8498229980469,297.1499938964844,293.1499938964844,0.0132261626422405,-748.913330078125,303.6394958496094,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087789613753557,-446.7136840820313,301.20050048828125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914611816406,297.1499938964844,293.1499938964844,0.0097902985289692,-645.3078002929688,301.8872985839844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048249624669551,-1807.2197265625,297.4047546386719,0.5420916080474854,0.050000000745058,0.2291321009397506,290.932861328125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9059753417969,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1129347309470176,25.315412521362305,25.0,-181.7390594482422,-3625.424072265625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51776123046875,302.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.0414934009313583,0.0,0.0,0.0,0.0,1.0,0.0017555193044245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993614569306373,0.1051945015788078,-0.0058330446481704,0.0,4.211052873870358e-05,0.0,0.0,4.053853988647461,0.0,0.0,0.0,0.227908045053482,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.00838812161237,-557.9885864257812,300.9086608886719,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8498229980469,297.1499938964844,293.1499938964844,0.0132261626422405,-748.913330078125,303.6394958496094,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087789613753557,-446.7136840820313,301.20050048828125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914611816406,297.1499938964844,293.1499938964844,0.0097902985289692,-645.3078002929688,301.8872985839844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048249624669551,-1807.2197265625,297.4047546386719,0.5420916080474854,0.050000000745058,0.2291321009397506,290.932861328125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9059753417969,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1129347309470176,25.315412521362305,25.0,-181.7390594482422,-3625.424072265625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51776123046875,302.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.0414934009313583,0.0,0.0,0.0,0.0,1.0,0.0017555193044245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993614569306373,0.1051945015788078,-0.0058330446481704,0.0,4.211052873870358e-05,0.0,0.0,4.053853988647461,0.0,0.0,0.0,0.227908045053482,4.0,0.0,1.0
284100,292.19610595703125,297.1499938964844,293.1499938964844,0.0086139747872948,-568.425048828125,301.05255126953125,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8541259765625,297.1499938964844,293.1499938964844,0.0138220032677054,-764.064697265625,303.8556213378906,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090266866609454,-455.12939453125,301.35137939453125,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966796875,297.1499938964844,293.1499938964844,0.0100960563868284,-657.5057373046875,302.0521850585937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.556640625,297.1499938964844,293.1499938964844,0.0049127521924674,-1839.6031494140625,297.4760437011719,0.5422418117523193,0.050000000745058,0.2291263490915298,290.886474609375,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.5554504394531,290.869140625,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1352448761463165,25.285064697265625,25.0,-129.74819946289062,-3694.40576171875,27.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1383972167969,302.8052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.728515625,18000.0,0.0,0.0,0.0489405877888202,0.0,0.0,0.0,0.0,1.0,0.0006786765879951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080849021673202,0.109039306640625,-0.0009544060449115,0.0,4.966847700416111e-05,0.0,0.0,4.21654224395752,0.0,0.0,0.0,0.2285995632410049,4.0,0.0,1.0
284160,292.20135498046875,297.1499938964844,293.1499938964844,0.008834802545607,-577.9635009765625,301.2009582519531,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144292060285806,-778.028076171875,304.0724182128906,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742248535156,297.1499938964844,293.1499938964844,0.0092699183151125,-462.8328552246094,301.5065002441406,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103985695168375,-668.6815185546875,302.22039794921875,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5605773925781,297.1499938964844,293.1499938964844,0.0049963234923779,-1869.03125,297.5570068359375,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8598022460937,291.1499938964844,270.3277893066406,269.92950439453125,283.1577453613281,292.5593566894531,290.8529663085937,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1573693603277206,25.25764846801757,25.0,-69.56608581542969,-3787.009033203125,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8100891113281,303.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.474609375,18000.0,0.0,0.0,0.0565835684537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178233698010444,0.1178275942802429,-4.226925284456229e-06,0.0,5.742513167206198e-05,0.0,0.0,4.576195240020752,0.0,0.0,0.0,0.2297688573598861,4.0,0.0,1.0
284220,292.2120666503906,297.1499938964844,293.1499938964844,0.0092497896403074,-593.9259033203125,301.5080871582031,0.5466427803039551,0.050000000745058,0.045836366713047,291.8790283203125,297.1499938964844,293.1499938964844,0.0241536516696214,-1019.604248046875,304.1294860839844,0.6117081046104431,0.0734606906771659,0.0642349421977996,292.18389892578125,297.1499938964844,293.1499938964844,0.0097303362563252,-475.768798828125,301.8260498046875,0.5466427803039551,0.050000000745058,0.0356505066156387,292.1122436523437,297.1499938964844,293.1499938964844,0.0109784081578254,-687.4896850585938,302.5631103515625,0.5466427803039551,0.050000000745058,0.0482679009437561,292.5690002441406,297.1499938964844,293.1499938964844,0.0051452941261231,-1917.225341796875,297.7452697753906,0.5466427803039551,0.050000000745058,0.2289621531963348,290.866455078125,291.1499938964844,270.3398742675781,269.94549560546875,283.173828125,292.5676574707031,290.8747863769531,1.0,0.1514507979154586,1.0,1.0,0.9937431216239928,1.0,-0.5075536966323853,0.2148569673299789,0.2926967144012451,0.0852687060832977,0.0,0.0,0.1954982429742813,24.559309005737305,25.0,26.50433158874512,-4016.0634765625,28.633928298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31622314453125,303.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.150390625,18000.0,0.0,0.0,0.0719448998570442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378166824579239,0.1378209441900253,-4.25811549575883e-06,0.0,7.301492587430403e-05,0.0,0.0,5.415806293487549,0.0,0.0,0.0,0.2324914783239364,4.0,0.0,1.0
284280,292.2120666503906,297.1499938964844,293.1499938964844,0.0092497896403074,-593.9259033203125,301.5080871582031,0.5466427803039551,0.050000000745058,0.045836366713047,291.8790283203125,297.1499938964844,293.1499938964844,0.0241536516696214,-1019.604248046875,304.1294860839844,0.6117081046104431,0.0734606906771659,0.0642349421977996,292.18389892578125,297.1499938964844,293.1499938964844,0.0097303362563252,-475.768798828125,301.8260498046875,0.5466427803039551,0.050000000745058,0.0356505066156387,292.1122436523437,297.1499938964844,293.1499938964844,0.0109784081578254,-687.4896850585938,302.5631103515625,0.5466427803039551,0.050000000745058,0.0482679009437561,292.5690002441406,297.1499938964844,293.1499938964844,0.0051452941261231,-1917.225341796875,297.7452697753906,0.5466427803039551,0.050000000745058,0.2289621531963348,290.866455078125,291.1499938964844,270.3398742675781,269.94549560546875,283.173828125,292.5676574707031,290.8747863769531,1.0,0.1514507979154586,1.0,1.0,0.9937431216239928,1.0,-0.5075536966323853,0.2148569673299789,0.2926967144012451,0.0852687060832977,0.0,0.0,0.1954982429742813,24.559309005737305,25.0,26.50433158874512,-4016.0634765625,28.633928298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31622314453125,303.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.150390625,18000.0,0.0,0.0,0.0719448998570442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378166824579239,0.1378209441900253,-4.25811549575883e-06,0.0,7.301492587430403e-05,0.0,0.0,5.415806293487549,0.0,0.0,0.0,0.2324914783239364,4.0,0.0,1.0
284340,292.2234802246094,297.1499938964844,293.1499938964844,0.0096622593700885,-608.3427124023438,301.8144226074219,0.5516844391822815,0.050000000745058,0.0458006896078586,291.938720703125,297.1499938964844,293.1499938964844,0.0435376204550266,-1360.42626953125,304.10479736328125,0.6761786341667175,0.0936126410961151,0.08503969758749,292.1942138671875,297.1499938964844,293.1499938964844,0.0101919909939169,-487.4944458007813,302.1444702148437,0.5516844391822815,0.050000000745058,0.0356227606534957,292.123046875,297.1499938964844,293.1499938964844,0.0115701602771878,-704.6190185546875,302.90350341796875,0.5516844391822815,0.050000000745058,0.0482303313910961,292.5801696777344,297.1499938964844,293.1499938964844,0.0052790367044508,-1958.01806640625,297.9365234375,0.5516844391822815,0.050000000745058,0.2287839353084564,290.9025573730469,291.1499938964844,270.3500061035156,269.95867919921875,283.1926574707031,292.57843017578125,290.9129333496094,1.0,0.1520496010780334,1.0,1.0,0.993312656879425,1.0,-0.5321873426437378,0.225103884935379,0.3070834279060364,0.0905570462346077,0.0,0.0,0.2261687368154525,23.808612823486328,25.0,65.20186614990234,-4272.04052734375,30.117475509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.023681640625,303.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.982421875,18000.0,0.0,0.0,0.0868506655097007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561755686998367,0.1561798602342605,-4.2917126847896725e-06,0.0,8.814238390186802e-05,0.0,0.0,6.214449405670166,0.0,0.0,0.0,0.2351670861244201,4.0,0.0,1.0
284400,292.2234802246094,297.1499938964844,293.1499938964844,0.0096622593700885,-608.3427124023438,301.8144226074219,0.5516844391822815,0.050000000745058,0.0458006896078586,291.938720703125,297.1499938964844,293.1499938964844,0.0435376204550266,-1360.42626953125,304.10479736328125,0.6761786341667175,0.0936126410961151,0.08503969758749,292.1942138671875,297.1499938964844,293.1499938964844,0.0101919909939169,-487.4944458007813,302.1444702148437,0.5516844391822815,0.050000000745058,0.0356227606534957,292.123046875,297.1499938964844,293.1499938964844,0.0115701602771878,-704.6190185546875,302.90350341796875,0.5516844391822815,0.050000000745058,0.0482303313910961,292.5801696777344,297.1499938964844,293.1499938964844,0.0052790367044508,-1958.01806640625,297.9365234375,0.5516844391822815,0.050000000745058,0.2287839353084564,290.9025573730469,291.1499938964844,270.3500061035156,269.95867919921875,283.1926574707031,292.57843017578125,290.9129333496094,1.0,0.1520496010780334,1.0,1.0,0.993312656879425,1.0,-0.5321873426437378,0.225103884935379,0.3070834279060364,0.0905570462346077,0.0,0.0,0.2261687368154525,23.808612823486328,25.0,65.20186614990234,-4272.04052734375,30.117475509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.023681640625,303.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.982421875,18000.0,0.0,0.0,0.0868506655097007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561755686998367,0.1561798602342605,-4.2917126847896725e-06,0.0,8.814238390186802e-05,0.0,0.0,6.214449405670166,0.0,0.0,0.0,0.2351670861244201,4.0,0.0,1.0
284460,292.2362670898437,297.1499938964844,293.1499938964844,0.010071731172502,-621.2122192382812,302.1148376464844,0.5549895763397217,0.050000000745058,0.0457783490419387,292.010498046875,297.1499938964844,293.1499938964844,0.0576153136789798,-1607.276123046875,304.0967102050781,0.7214746475219727,0.1097559109330177,0.1010062098503112,292.2059936523437,297.1499938964844,293.1499938964844,0.01065394282341,-497.99517822265625,302.4565734863281,0.5549895763397217,0.050000000745058,0.0356053821742534,292.1347961425781,297.1499938964844,293.1499938964844,0.0121734263375401,-720.0596313476562,303.23712158203125,0.5549895763397217,0.050000000745058,0.048206802457571,292.5946655273437,297.1499938964844,293.1499938964844,0.0053993444889783,-1991.9134521484373,298.12432861328125,0.5549895763397217,0.050000000745058,0.2286723256111145,290.9622802734375,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.5925598144531,290.9794006347656,1.0,0.1528536677360534,1.0,1.0,0.9930937886238098,1.0,-0.5511396527290344,0.2330321222543716,0.318107545375824,0.0945964753627777,0.0,0.0,0.2475828379392624,23.36889839172364,25.0,103.78298950195312,-4496.357421875,31.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9096374511719,303.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5703125,18000.0,0.0,0.0,0.1007823199033737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716147363185882,0.1716190576553344,-4.324037490732735e-06,0.0,0.0001022812430164,0.0,0.0,6.910176753997803,0.0,0.0,0.0,0.2375310510396957,4.0,0.0,1.0
284520,292.2362670898437,297.1499938964844,293.1499938964844,0.010071731172502,-621.2122192382812,302.1148376464844,0.5549895763397217,0.050000000745058,0.0457783490419387,292.010498046875,297.1499938964844,293.1499938964844,0.0576153136789798,-1607.276123046875,304.0967102050781,0.7214746475219727,0.1097559109330177,0.1010062098503112,292.2059936523437,297.1499938964844,293.1499938964844,0.01065394282341,-497.99517822265625,302.4565734863281,0.5549895763397217,0.050000000745058,0.0356053821742534,292.1347961425781,297.1499938964844,293.1499938964844,0.0121734263375401,-720.0596313476562,303.23712158203125,0.5549895763397217,0.050000000745058,0.048206802457571,292.5946655273437,297.1499938964844,293.1499938964844,0.0053993444889783,-1991.9134521484373,298.12432861328125,0.5549895763397217,0.050000000745058,0.2286723256111145,290.9622802734375,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.5925598144531,290.9794006347656,1.0,0.1528536677360534,1.0,1.0,0.9930937886238098,1.0,-0.5511396527290344,0.2330321222543716,0.318107545375824,0.0945964753627777,0.0,0.0,0.2475828379392624,23.36889839172364,25.0,103.78298950195312,-4496.357421875,31.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9096374511719,303.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5703125,18000.0,0.0,0.0,0.1007823199033737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716147363185882,0.1716190576553344,-4.324037490732735e-06,0.0,0.0001022812430164,0.0,0.0,6.910176753997803,0.0,0.0,0.0,0.2375310510396957,4.0,0.0,1.0
284580,292.2506103515625,297.1499938964844,293.1499938964844,0.0104728359729051,-632.5692749023438,302.4065856933594,0.5573873519897461,0.050000000745058,0.0457626096904277,292.0830078125,297.1499938964844,293.1499938964844,0.0689760521054267,-1815.670654296875,304.0956420898437,0.7535147666931152,0.1239268258213996,0.1148175671696662,292.2193603515625,297.1499938964844,293.1499938964844,0.0111106680706143,-507.3065185546875,302.759521484375,0.5573873519897461,0.050000000745058,0.0355931408703327,292.1477966308594,297.1499938964844,293.1499938964844,0.012782790698111,-733.886962890625,303.5611572265625,0.5573873519897461,0.050000000745058,0.0481902323663234,292.6114501953125,297.1499938964844,293.1499938964844,0.005505277775228,-2019.2750244140625,298.3084716796875,0.5573873519897461,0.050000000745058,0.2285937070846557,291.0429992675781,291.1499938964844,270.36376953125,269.9775390625,283.22198486328125,292.609130859375,291.06036376953125,1.0,0.1537923812866211,1.0,1.0,0.9928749203681946,1.0,-0.5675670504570007,0.2399350702762603,0.3276319801807403,0.0980832576751709,0.0,0.0,0.2565192878246307,23.085840225219727,25.0,114.91447448730467,-4657.0361328125,32.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9633178710937,303.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.113152801990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179895669221878,0.1799000054597854,-4.346600235294318e-06,0.0,0.0001148357041529,0.0,0.0,7.299324035644531,0.0,0.0,0.0,0.2388969510793686,4.0,0.0,1.0
284640,292.2506103515625,297.1499938964844,293.1499938964844,0.0104728359729051,-632.5692749023438,302.4065856933594,0.5573873519897461,0.050000000745058,0.0457626096904277,292.0830078125,297.1499938964844,293.1499938964844,0.0689760521054267,-1815.670654296875,304.0956420898437,0.7535147666931152,0.1239268258213996,0.1148175671696662,292.2193603515625,297.1499938964844,293.1499938964844,0.0111106680706143,-507.3065185546875,302.759521484375,0.5573873519897461,0.050000000745058,0.0355931408703327,292.1477966308594,297.1499938964844,293.1499938964844,0.012782790698111,-733.886962890625,303.5611572265625,0.5573873519897461,0.050000000745058,0.0481902323663234,292.6114501953125,297.1499938964844,293.1499938964844,0.005505277775228,-2019.2750244140625,298.3084716796875,0.5573873519897461,0.050000000745058,0.2285937070846557,291.0429992675781,291.1499938964844,270.36376953125,269.9775390625,283.22198486328125,292.609130859375,291.06036376953125,1.0,0.1537923812866211,1.0,1.0,0.9928749203681946,1.0,-0.5675670504570007,0.2399350702762603,0.3276319801807403,0.0980832576751709,0.0,0.0,0.2565192878246307,23.085840225219727,25.0,114.91447448730467,-4657.0361328125,32.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9633178710937,303.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.113152801990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179895669221878,0.1799000054597854,-4.346600235294318e-06,0.0,0.0001148357041529,0.0,0.0,7.299324035644531,0.0,0.0,0.0,0.2388969510793686,4.0,0.0,1.0
