time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25830078125,297.1499938964844,293.1499938964844,0.0106774484738707,-638.15869140625,302.5476989746094,0.5583337545394897,0.050000000745058,0.0457565002143383,292.1186828613281,297.1499938964844,293.1499938964844,0.0739881321787834,-1910.3250732421875,304.096435546875,0.7680136561393738,0.1304347813129425,0.1211444735527038,292.2265625,297.1499938964844,293.1499938964844,0.0113451601937413,-511.8989868164063,302.90631103515625,0.5583337545394897,0.050000000745058,0.0355883911252021,292.1547241210937,297.1499938964844,293.1499938964844,0.0131002459675073,-740.7383422851562,303.71881103515625,0.5583337545394897,0.050000000745058,0.048183798789978,292.620361328125,297.1499938964844,293.1499938964844,0.0055559813044965,-2032.251708984375,298.3953552246094,0.5583337545394897,0.050000000745058,0.2285631895065307,291.0814208984375,291.1499938964844,270.36590576171875,269.9809265136719,283.2284545898437,292.6180114746094,291.09674072265625,1.0,0.154296338558197,1.0,1.0,0.992765486240387,1.0,-0.575102686882019,0.243111252784729,0.3319914638996124,0.0996784791350364,0.0,0.0,0.2572168707847595,22.986003875732425,25.0,107.62371063232422,-4714.6708984375,33.29191207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04998779296875,303.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.291015625,18000.0,0.0,0.0,0.1185776069760322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812546700239181,0.1812590211629867,-4.352403720986331e-06,0.0,0.0001203411957249,0.0,0.0,7.367223262786865,0.0,0.0,0.0,0.2391539216041565,4.0,0.0,1.0
284760,292.2662048339844,297.1499938964844,293.1499938964844,0.0108879832550883,-643.8652954101562,302.6854248046875,0.5591351985931396,0.050000000745058,0.0457513704895973,292.1538391113281,297.1499938964844,293.1499938964844,0.0786650702357292,-1999.9068603515625,304.09765625,0.7815956473350525,0.1365936547517776,0.1271292269229889,292.2340087890625,297.1499938964844,293.1499938964844,0.0115875313058495,-516.5928955078125,303.0499267578125,0.5591351985931396,0.050000000745058,0.0355843976140022,292.1618347167969,297.1499938964844,293.1499938964844,0.0134313944727182,-747.7520751953125,303.8736267089844,0.5591351985931396,0.050000000745058,0.0481783971190452,292.6294860839844,297.1499938964844,293.1499938964844,0.0056063365191221,-2045.381591796875,298.4775695800781,0.5591351985931396,0.050000000745058,0.2285375595092773,291.1148986816406,291.1499938964844,270.3675842285156,269.9837951660156,283.234619140625,292.62713623046875,291.12762451171875,1.0,0.1548161506652832,1.0,1.0,0.9926882982254028,1.0,-0.5822369456291199,0.2461232393980026,0.3361137211322784,0.1011858880519867,0.0,0.0,0.2561678290367126,22.90915298461914,25.0,94.5448760986328,-4761.39892578125,33.90152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17352294921875,303.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.12342319637537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811843961477279,0.1811887472867965,-4.354816155682784e-06,0.0,0.0001252588554052,0.0,0.0,7.368161678314209,0.0,0.0,0.0,0.2391806244850158,4.0,0.0,1.0
284820,292.2826232910156,297.1499938964844,293.1499938964844,0.0113320238888263,-655.8233032226562,302.951416015625,0.5604519248008728,0.050000000745058,0.0457430221140384,292.22119140625,297.1499938964844,293.1499938964844,0.0873321592807769,-2168.24365234375,304.1006774902344,0.806084394454956,0.1481682956218719,0.1382924169301986,292.2494201660156,297.1499938964844,293.1499938964844,0.012101930566132,-526.4338989257812,303.32843017578125,0.5604519248008728,0.050000000745058,0.0355779081583023,292.176513671875,297.1499938964844,293.1499938964844,0.0142224431037902,-764.7720336914062,304.14666748046875,0.5610988736152649,0.052139475941658,0.0483042225241661,292.6480407714844,297.1499938964844,293.1499938964844,0.0057078395038843,-2072.908447265625,298.627685546875,0.5604519248008728,0.050000000745058,0.2284958660602569,291.1636657714844,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,292.6457214355469,291.1709899902344,1.0,0.1558898687362671,1.0,1.0,0.9925339221954346,1.0,-0.5957164168357849,0.2518332600593567,0.3438831567764282,0.1040171980857849,0.0,0.0,0.2508174777030945,22.80036735534668,25.0,60.87736511230469,-4835.67041015625,35.11281204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5166015625,304.053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.49609375,18000.0,0.0,0.0,0.1312479078769683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782387644052505,0.1782431155443191,-4.35211586591322e-06,0.0,0.0001331999374087,0.0,0.0,7.237178325653076,0.0,0.0,0.0,0.238768994808197,4.0,0.0,1.0
284880,292.2826232910156,297.1499938964844,293.1499938964844,0.0113320238888263,-655.8233032226562,302.951416015625,0.5604519248008728,0.050000000745058,0.0457430221140384,292.22119140625,297.1499938964844,293.1499938964844,0.0873321592807769,-2168.24365234375,304.1006774902344,0.806084394454956,0.1481682956218719,0.1382924169301986,292.2494201660156,297.1499938964844,293.1499938964844,0.012101930566132,-526.4338989257812,303.32843017578125,0.5604519248008728,0.050000000745058,0.0355779081583023,292.176513671875,297.1499938964844,293.1499938964844,0.0142224431037902,-764.7720336914062,304.14666748046875,0.5610988736152649,0.052139475941658,0.0483042225241661,292.6480407714844,297.1499938964844,293.1499938964844,0.0057078395038843,-2072.908447265625,298.627685546875,0.5604519248008728,0.050000000745058,0.2284958660602569,291.1636657714844,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,292.6457214355469,291.1709899902344,1.0,0.1558898687362671,1.0,1.0,0.9925339221954346,1.0,-0.5957164168357849,0.2518332600593567,0.3438831567764282,0.1040171980857849,0.0,0.0,0.2508174777030945,22.80036735534668,25.0,60.87736511230469,-4835.67041015625,35.11281204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5166015625,304.053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.49609375,18000.0,0.0,0.0,0.1312479078769683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782387644052505,0.1782431155443191,-4.35211586591322e-06,0.0,0.0001331999374087,0.0,0.0,7.237178325653076,0.0,0.0,0.0,0.238768994808197,4.0,0.0,1.0
284940,292.2992858886719,297.1499938964844,293.1499938964844,0.0118092885240912,-668.6690673828125,303.2067565917969,0.5666770339012146,0.050000000745058,0.0457051061093807,292.28765869140625,297.1499938964844,293.1499938964844,0.0952153578400611,-2322.572265625,304.10400390625,0.8313630223274231,0.1582328528165817,0.1482322216033935,292.265380859375,297.1499938964844,293.1499938964844,0.0126581089571118,-536.9733276367188,303.5966796875,0.5666770339012146,0.050000000745058,0.0355484150350093,292.2044677734375,297.1499938964844,293.1499938964844,0.0240283645689487,-1005.3377685546876,304.1310119628906,0.6291142106056213,0.0711970627307891,0.064040757715702,292.6669311523437,297.1499938964844,293.1499938964844,0.0058075874112546,-2102.04052734375,298.75604248046875,0.5666770339012146,0.050000000745058,0.2283064723014831,291.1801452636719,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646423339844,291.1765441894531,1.0,0.1573220789432525,1.0,1.0,0.9923795461654664,1.0,-0.6262193322181702,0.264893889427185,0.3613254129886627,0.1102239340543747,0.0,0.0,0.2451203912496566,22.04729461669922,25.0,-2.947662591934204,-4963.94287109375,37.43290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95025634765625,304.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.1365967839956283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739738583564758,0.1739782094955444,-4.344125500210794e-06,0.0,0.0001386283693136,0.0,0.0,7.041962623596191,0.0,0.0,0.0,0.2381246238946914,4.0,0.0,1.0
285000,292.2992858886719,297.1499938964844,293.1499938964844,0.0118092885240912,-668.6690673828125,303.2067565917969,0.5666770339012146,0.050000000745058,0.0457051061093807,292.28765869140625,297.1499938964844,293.1499938964844,0.0952153578400611,-2322.572265625,304.10400390625,0.8313630223274231,0.1582328528165817,0.1482322216033935,292.265380859375,297.1499938964844,293.1499938964844,0.0126581089571118,-536.9733276367188,303.5966796875,0.5666770339012146,0.050000000745058,0.0355484150350093,292.2044677734375,297.1499938964844,293.1499938964844,0.0240283645689487,-1005.3377685546876,304.1310119628906,0.6291142106056213,0.0711970627307891,0.064040757715702,292.6669311523437,297.1499938964844,293.1499938964844,0.0058075874112546,-2102.04052734375,298.75604248046875,0.5666770339012146,0.050000000745058,0.2283064723014831,291.1801452636719,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646423339844,291.1765441894531,1.0,0.1573220789432525,1.0,1.0,0.9923795461654664,1.0,-0.6262193322181702,0.264893889427185,0.3613254129886627,0.1102239340543747,0.0,0.0,0.2451203912496566,22.04729461669922,25.0,-2.947662591934204,-4963.94287109375,37.43290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95025634765625,304.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.1365967839956283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739738583564758,0.1739782094955444,-4.344125500210794e-06,0.0,0.0001386283693136,0.0,0.0,7.041962623596191,0.0,0.0,0.0,0.2381246238946914,4.0,0.0,1.0
285060,292.31597900390625,297.1499938964844,293.1499938964844,0.0123600894585251,-683.8362426757812,303.4527282714844,0.5713312029838562,0.050000000745058,0.0456781312823295,292.3539428710937,297.1499938964844,293.1499938964844,0.1022100523114204,-2459.12548828125,304.107666015625,0.8512244820594788,0.1666355431079864,0.1564656496047973,292.2817687988281,297.1499938964844,293.1499938964844,0.0133021734654903,-549.3510131835938,303.8563232421875,0.5713312029838562,0.050000000745058,0.0355274342000484,292.25274658203125,297.1499938964844,293.1499938964844,0.0363581590354442,-1232.8502197265625,304.1169738769531,0.6775902509689331,0.0853893011808395,0.0783730372786521,292.6869506835937,297.1499938964844,293.1499938964844,0.0059153805486857,-2136.978515625,298.853759765625,0.5713312029838562,0.050000000745058,0.2281717211008072,291.145751953125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.68463134765625,291.1389465332031,1.0,0.1590137481689453,1.0,1.0,0.9923090934753418,1.0,-0.6530827879905701,0.2764743864536285,0.3766084313392639,0.1156507581472396,0.0,0.0,0.2477519214153289,21.55937385559082,25.0,-43.190372467041016,-5136.83984375,39.76981735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.414306640625,304.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1398268043994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741539984941482,0.1741583347320556,-4.340479790698737e-06,0.0,0.0001419064210494,0.0,0.0,7.043892860412598,0.0,0.0,0.0,0.2381073236465454,4.0,0.0,1.0
285120,292.31597900390625,297.1499938964844,293.1499938964844,0.0123600894585251,-683.8362426757812,303.4527282714844,0.5713312029838562,0.050000000745058,0.0456781312823295,292.3539428710937,297.1499938964844,293.1499938964844,0.1022100523114204,-2459.12548828125,304.107666015625,0.8512244820594788,0.1666355431079864,0.1564656496047973,292.2817687988281,297.1499938964844,293.1499938964844,0.0133021734654903,-549.3510131835938,303.8563232421875,0.5713312029838562,0.050000000745058,0.0355274342000484,292.25274658203125,297.1499938964844,293.1499938964844,0.0363581590354442,-1232.8502197265625,304.1169738769531,0.6775902509689331,0.0853893011808395,0.0783730372786521,292.6869506835937,297.1499938964844,293.1499938964844,0.0059153805486857,-2136.978515625,298.853759765625,0.5713312029838562,0.050000000745058,0.2281717211008072,291.145751953125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.68463134765625,291.1389465332031,1.0,0.1590137481689453,1.0,1.0,0.9923090934753418,1.0,-0.6530827879905701,0.2764743864536285,0.3766084313392639,0.1156507581472396,0.0,0.0,0.2477519214153289,21.55937385559082,25.0,-43.190372467041016,-5136.83984375,39.76981735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.414306640625,304.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1398268043994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741539984941482,0.1741583347320556,-4.340479790698737e-06,0.0,0.0001419064210494,0.0,0.0,7.043892860412598,0.0,0.0,0.0,0.2381073236465454,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129250148311257,-698.1141357421875,303.693603515625,0.5742919445037842,0.050000000745058,0.0456615164875984,292.41656494140625,297.1499938964844,293.1499938964844,0.108399674296379,-2578.111083984375,304.1114807128906,0.8677264451980591,0.1741035431623459,0.1637102663516998,292.2985534667969,297.1499938964844,293.1499938964844,0.0139687005430459,-561.0220947265625,304.110595703125,0.5742919445037842,0.050000000745058,0.0355145148932933,292.3065185546875,297.1499938964844,293.1499938964844,0.0470290444791317,-1417.4588623046875,304.1103515625,0.7147367596626282,0.0972247794270515,0.090020053088665,292.70806884765625,297.1499938964844,293.1499938964844,0.0060147657059133,-2168.00537109375,298.94610595703125,0.5742919445037842,0.050000000745058,0.2280887365341186,291.1213073730469,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7056884765625,291.1195678710937,1.0,0.1608192771673202,1.0,1.0,0.9922385811805724,1.0,-0.6756206154823303,0.2862569391727447,0.3893637061119079,0.1201544776558876,0.0,0.0,0.2535088360309601,21.312986373901367,25.0,-27.425922393798828,-5339.9228515625,42.00677108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551330566406,304.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.708984375,18000.0,0.0,0.0,0.1414636522531509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778777837753296,0.1778821349143982,-4.345771230873652e-06,0.0,0.0001435676240362,0.0,0.0,7.211463928222656,0.0,0.0,0.0,0.2386471033096313,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129250148311257,-698.1141357421875,303.693603515625,0.5742919445037842,0.050000000745058,0.0456615164875984,292.41656494140625,297.1499938964844,293.1499938964844,0.108399674296379,-2578.111083984375,304.1114807128906,0.8677264451980591,0.1741035431623459,0.1637102663516998,292.2985534667969,297.1499938964844,293.1499938964844,0.0139687005430459,-561.0220947265625,304.110595703125,0.5742919445037842,0.050000000745058,0.0355145148932933,292.3065185546875,297.1499938964844,293.1499938964844,0.0470290444791317,-1417.4588623046875,304.1103515625,0.7147367596626282,0.0972247794270515,0.090020053088665,292.70806884765625,297.1499938964844,293.1499938964844,0.0060147657059133,-2168.00537109375,298.94610595703125,0.5742919445037842,0.050000000745058,0.2280887365341186,291.1213073730469,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7056884765625,291.1195678710937,1.0,0.1608192771673202,1.0,1.0,0.9922385811805724,1.0,-0.6756206154823303,0.2862569391727447,0.3893637061119079,0.1201544776558876,0.0,0.0,0.2535088360309601,21.312986373901367,25.0,-27.425922393798828,-5339.9228515625,42.00677108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551330566406,304.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.708984375,18000.0,0.0,0.0,0.1414636522531509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778777837753296,0.1778821349143982,-4.345771230873652e-06,0.0,0.0001435676240362,0.0,0.0,7.211463928222656,0.0,0.0,0.0,0.2386471033096313,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.0132036982104182,-704.6043701171875,303.8119506835937,0.5761251449584961,0.050000000745058,0.0456514507532119,292.4465026855469,297.1499938964844,293.1499938964844,0.1112042963504791,-2631.375732421875,304.1133728027344,0.8760159611701965,0.1775149703025818,0.167037159204483,292.3074645996094,297.1499938964844,293.1499938964844,0.0151935275644063,-588.0056762695312,304.1452331542969,0.5871517062187195,0.0563797727227211,0.037246648222208,292.3334045410156,297.1499938964844,293.1499938964844,0.0517613030970096,-1500.1630859375,304.1089782714844,0.7294284701347351,0.1026295498013496,0.095263622701168,292.7188415527344,297.1499938964844,293.1499938964844,0.0060584521852433,-2180.946533203125,298.9925537109375,0.5761251449584961,0.050000000745058,0.2280384451150894,291.1181640625,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.71649169921875,291.1178283691406,1.0,0.1617719978094101,1.0,1.0,0.9922033548355104,1.0,-0.687910258769989,0.291629284620285,0.396280974149704,0.1225621327757835,0.0,0.0,0.2559713125228882,21.152145385742188,25.0,-16.786619186401367,-5441.5625,43.23672866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0546875,304.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.57421875,18000.0,0.0,0.0,0.1418538093566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797008365392685,0.1797051876783371,-4.349483333498938e-06,0.0,0.0001439635816495,0.0,0.0,7.295659065246582,0.0,0.0,0.0,0.2389305830001831,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134847965091466,-710.9297485351562,303.9285583496094,0.5792561769485474,0.050000000745058,0.0456346236169338,292.47662353515625,297.1499938964844,293.1499938964844,0.1137801632285118,-2680.0048828125,304.1153564453125,0.885558545589447,0.180510401725769,0.1700587272644043,292.32208251953125,297.1499938964844,293.1499938964844,0.0197054389864206,-673.8268432617188,304.1379089355469,0.6199035048484802,0.0641865581274032,0.0426904000341892,292.3597412109375,297.1499938964844,293.1499938964844,0.056202158331871,-1578.9862060546875,304.1083679199219,0.7442814111709595,0.1078021004796028,0.1002497225999832,292.7298278808594,297.1499938964844,293.1499938964844,0.0060988217592239,-2192.8818359375,299.0369567871094,0.5792561769485474,0.050000000745058,0.2279544025659561,291.1156921386719,291.1499938964844,270.363037109375,269.9896850585937,283.2571716308594,292.7274780273437,291.1137390136719,1.0,0.1628236323595047,1.0,1.0,0.992234230041504,1.0,-0.7039322853088379,0.2986520826816559,0.405280202627182,0.1256939619779586,0.0,0.0,0.2584840357303619,20.845109939575195,25.0,-19.04568862915039,-5550.52880859375,44.76658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2364196777344,304.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.1420415937900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813818961381912,0.181386262178421,-4.353040367277572e-06,0.0,0.0001441541535314,0.0,0.0,7.373744487762451,0.0,0.0,0.0,0.2391990274190902,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140283359214663,-723.083740234375,304.1473693847656,0.5839342474937439,0.050675306469202,0.0456292778253555,292.53643798828125,297.1499938964844,293.1499938964844,0.1181981042027473,-2762.93310546875,304.1195373535156,0.9005958437919617,0.1854430437088012,0.1750031411647796,292.3645935058594,297.1499938964844,293.1499938964844,0.0294950697571039,-820.8870239257812,304.1257019042969,0.6652935147285461,0.0765669494867324,0.0519767478108406,292.4102783203125,297.1499938964844,293.1499938964844,0.064469426870346,-1729.64013671875,304.1085205078125,0.7715153694152832,0.117571011185646,0.1096487119793891,292.7526550292969,297.1499938964844,293.1499938964844,0.006178131327033,-2217.295654296875,299.1123046875,0.5838406682014465,0.050000000745058,0.2278349697589874,291.0967102050781,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.7502746582031,291.0939025878906,1.0,0.1650497317314148,1.0,1.0,0.992296040058136,1.0,-0.7321423888206482,0.311080664396286,0.4210616946220398,0.1311732232570648,0.0,0.0,0.2667743265628814,20.460487365722656,25.0,-23.53522109985352,-5770.634765625,47.76399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372619628906,305.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8671875,18000.0,0.0,0.0,0.1420571506023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864771246910095,0.1864814758300781,-4.361886112747016e-06,0.0,0.0001441699423594,0.0,0.0,7.6085076332092285,0.0,0.0,0.0,0.2399941980838775,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140283359214663,-723.083740234375,304.1473693847656,0.5839342474937439,0.050675306469202,0.0456292778253555,292.53643798828125,297.1499938964844,293.1499938964844,0.1181981042027473,-2762.93310546875,304.1195373535156,0.9005958437919617,0.1854430437088012,0.1750031411647796,292.3645935058594,297.1499938964844,293.1499938964844,0.0294950697571039,-820.8870239257812,304.1257019042969,0.6652935147285461,0.0765669494867324,0.0519767478108406,292.4102783203125,297.1499938964844,293.1499938964844,0.064469426870346,-1729.64013671875,304.1085205078125,0.7715153694152832,0.117571011185646,0.1096487119793891,292.7526550292969,297.1499938964844,293.1499938964844,0.006178131327033,-2217.295654296875,299.1123046875,0.5838406682014465,0.050000000745058,0.2278349697589874,291.0967102050781,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.7502746582031,291.0939025878906,1.0,0.1650497317314148,1.0,1.0,0.992296040058136,1.0,-0.7321423888206482,0.311080664396286,0.4210616946220398,0.1311732232570648,0.0,0.0,0.2667743265628814,20.460487365722656,25.0,-23.53522109985352,-5770.634765625,47.76399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372619628906,305.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8671875,18000.0,0.0,0.0,0.1420571506023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864771246910095,0.1864814758300781,-4.361886112747016e-06,0.0,0.0001441699423594,0.0,0.0,7.6085076332092285,0.0,0.0,0.0,0.2399941980838775,4.0,0.0,1.0
285540,292.3985595703125,297.1499938964844,293.1499938964844,0.0204753410071134,-883.6837768554688,304.13720703125,0.6341379284858704,0.0644429996609687,0.0558353587985038,292.5936889648437,297.1499938964844,293.1499938964844,0.1216728314757347,-2827.49462890625,304.1239013671875,0.9193172454833984,0.1893679648637771,0.1788153797388076,292.4112548828125,297.1499938964844,293.1499938964844,0.0386512279510498,-940.4601440429688,304.11865234375,0.7065228223800659,0.0870056524872779,0.0595031566917896,292.4580993652344,297.1499938964844,293.1499938964844,0.0718984231352806,-1869.1512451171875,304.1099853515625,0.8012996315956116,0.1266156435012817,0.1183348223567009,292.7767028808594,297.1499938964844,293.1499938964844,0.0062436298467218,-2237.220947265625,299.17779541015625,0.5915673971176147,0.050000000745058,0.2276432663202285,291.08111572265625,291.1499938964844,270.3533630371094,269.9831848144531,283.2456359863281,292.7742919921875,291.07720947265625,1.0,0.1675959080457687,1.0,1.0,0.992357850074768,1.0,-0.7681905627250671,0.3271008431911468,0.4410897195339203,0.1380615383386612,0.0,0.0,0.2769310176372528,19.76547241210937,25.0,-28.52581024169922,-6027.91162109375,51.56441116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74267578125,305.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.18359375,18000.0,0.0,0.0,0.1420077532529831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935025602579116,0.1935069411993026,-4.375443040771643e-06,0.0,0.0001441198110114,0.0,0.0,7.937689304351807,0.0,0.0,0.0,0.2411106377840042,4.0,0.0,1.0
285600,292.3985595703125,297.1499938964844,293.1499938964844,0.0204753410071134,-883.6837768554688,304.13720703125,0.6341379284858704,0.0644429996609687,0.0558353587985038,292.5936889648437,297.1499938964844,293.1499938964844,0.1216728314757347,-2827.49462890625,304.1239013671875,0.9193172454833984,0.1893679648637771,0.1788153797388076,292.4112548828125,297.1499938964844,293.1499938964844,0.0386512279510498,-940.4601440429688,304.11865234375,0.7065228223800659,0.0870056524872779,0.0595031566917896,292.4580993652344,297.1499938964844,293.1499938964844,0.0718984231352806,-1869.1512451171875,304.1099853515625,0.8012996315956116,0.1266156435012817,0.1183348223567009,292.7767028808594,297.1499938964844,293.1499938964844,0.0062436298467218,-2237.220947265625,299.17779541015625,0.5915673971176147,0.050000000745058,0.2276432663202285,291.08111572265625,291.1499938964844,270.3533630371094,269.9831848144531,283.2456359863281,292.7742919921875,291.07720947265625,1.0,0.1675959080457687,1.0,1.0,0.992357850074768,1.0,-0.7681905627250671,0.3271008431911468,0.4410897195339203,0.1380615383386612,0.0,0.0,0.2769310176372528,19.76547241210937,25.0,-28.52581024169922,-6027.91162109375,51.56441116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74267578125,305.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.18359375,18000.0,0.0,0.0,0.1420077532529831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935025602579116,0.1935069411993026,-4.375443040771643e-06,0.0,0.0001441198110114,0.0,0.0,7.937689304351807,0.0,0.0,0.0,0.2411106377840042,4.0,0.0,1.0
285660,292.4463806152344,297.1499938964844,293.1499938964844,0.0277353916317224,-1029.511474609375,304.12957763671875,0.6734949946403503,0.073798157274723,0.064929224550724,292.6386413574219,297.1499938964844,293.1499938964844,0.1256890594959259,-2902.225341796875,304.1258239746094,0.9385178685188292,0.1943279951810836,0.1831769198179245,292.4570617675781,297.1499938964844,293.1499938964844,0.0471220053732395,-1048.4798583984375,304.1150817871094,0.7379539012908936,0.0964330211281776,0.0662315487861633,292.5032653808594,297.1499938964844,293.1499938964844,0.0787135884165763,-2000.2103271484373,304.1119689941406,0.8263327479362488,0.1349841952323913,0.1263783574104309,292.80206298828125,297.1499938964844,293.1499938964844,0.0063025308772921,-2255.855224609375,299.2279357910156,0.5979924201965332,0.050000000745058,0.2274917364120483,291.0562744140625,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,292.7996520996094,291.0538330078125,1.0,0.1703996509313583,1.0,1.0,0.9925957322120668,1.0,-0.801886796951294,0.3421671688556671,0.4597196280956268,0.14448182284832,0.0,0.0,0.291169673204422,19.27120780944824,25.0,-26.86265754699707,-6302.07177734375,55.558372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,305.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.623046875,18000.0,0.0,0.0,0.1424181461334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035848945379257,0.2035892903804779,-4.394743427837966e-06,0.0,0.0001445363159291,0.0,0.0,8.416496276855469,0.0,0.0,0.0,0.2427388727664947,4.0,0.0,1.0
285720,292.4463806152344,297.1499938964844,293.1499938964844,0.0277353916317224,-1029.511474609375,304.12957763671875,0.6734949946403503,0.073798157274723,0.064929224550724,292.6386413574219,297.1499938964844,293.1499938964844,0.1256890594959259,-2902.225341796875,304.1258239746094,0.9385178685188292,0.1943279951810836,0.1831769198179245,292.4570617675781,297.1499938964844,293.1499938964844,0.0471220053732395,-1048.4798583984375,304.1150817871094,0.7379539012908936,0.0964330211281776,0.0662315487861633,292.5032653808594,297.1499938964844,293.1499938964844,0.0787135884165763,-2000.2103271484373,304.1119689941406,0.8263327479362488,0.1349841952323913,0.1263783574104309,292.80206298828125,297.1499938964844,293.1499938964844,0.0063025308772921,-2255.855224609375,299.2279357910156,0.5979924201965332,0.050000000745058,0.2274917364120483,291.0562744140625,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,292.7996520996094,291.0538330078125,1.0,0.1703996509313583,1.0,1.0,0.9925957322120668,1.0,-0.801886796951294,0.3421671688556671,0.4597196280956268,0.14448182284832,0.0,0.0,0.291169673204422,19.27120780944824,25.0,-26.86265754699707,-6302.07177734375,55.558372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,305.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.623046875,18000.0,0.0,0.0,0.1424181461334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035848945379257,0.2035892903804779,-4.394743427837966e-06,0.0,0.0001445363159291,0.0,0.0,8.416496276855469,0.0,0.0,0.0,0.2427388727664947,4.0,0.0,1.0
285780,292.4957275390625,297.1499938964844,293.1499938964844,0.0344614498317241,-1141.9803466796875,304.1253662109375,0.7050371170043945,0.0816163644194603,0.0721985474228859,292.6764831542969,297.1499938964844,293.1499938964844,0.1300403922796249,-2982.49609375,304.1266174316406,0.9559500217437744,0.1996043473482132,0.1881271004676818,292.5010681152344,297.1499938964844,293.1499938964844,0.0546720102429389,-1146.3780517578125,304.1141967773437,0.7648853659629822,0.1050603315234184,0.0723791569471359,292.54595947265625,297.1499938964844,293.1499938964844,0.0848373249173164,-2119.42333984375,304.11444091796875,0.8473237752914429,0.1427081078290939,0.1338104158639907,292.8281555175781,297.1499938964844,293.1499938964844,0.006347463466227,-2269.0732421875,299.2733459472656,0.6029489040374756,0.050000000745058,0.2273792326450348,291.0477905273437,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8258056640625,291.0475769042969,1.0,0.1733500212430954,1.0,1.0,0.99283367395401,1.0,-0.8327153325080872,0.3560270667076111,0.4766882658004761,0.1503496021032333,0.0,0.0,0.3055287003517151,18.965087890625,25.0,-10.60665225982666,-6567.3564453125,59.64083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.908203125,18000.0,0.0,0.0,0.1436563283205032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152335196733474,0.215237945318222,-4.420428012963384e-06,0.0,0.0001457929029129,0.0,0.0,8.986315727233887,0.0,0.0,0.0,0.2446924448013305,4.0,0.0,1.0
285840,292.4957275390625,297.1499938964844,293.1499938964844,0.0344614498317241,-1141.9803466796875,304.1253662109375,0.7050371170043945,0.0816163644194603,0.0721985474228859,292.6764831542969,297.1499938964844,293.1499938964844,0.1300403922796249,-2982.49609375,304.1266174316406,0.9559500217437744,0.1996043473482132,0.1881271004676818,292.5010681152344,297.1499938964844,293.1499938964844,0.0546720102429389,-1146.3780517578125,304.1141967773437,0.7648853659629822,0.1050603315234184,0.0723791569471359,292.54595947265625,297.1499938964844,293.1499938964844,0.0848373249173164,-2119.42333984375,304.11444091796875,0.8473237752914429,0.1427081078290939,0.1338104158639907,292.8281555175781,297.1499938964844,293.1499938964844,0.006347463466227,-2269.0732421875,299.2733459472656,0.6029489040374756,0.050000000745058,0.2273792326450348,291.0477905273437,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8258056640625,291.0475769042969,1.0,0.1733500212430954,1.0,1.0,0.99283367395401,1.0,-0.8327153325080872,0.3560270667076111,0.4766882658004761,0.1503496021032333,0.0,0.0,0.3055287003517151,18.965087890625,25.0,-10.60665225982666,-6567.3564453125,59.64083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.908203125,18000.0,0.0,0.0,0.1436563283205032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152335196733474,0.215237945318222,-4.420428012963384e-06,0.0,0.0001457929029129,0.0,0.0,8.986315727233887,0.0,0.0,0.0,0.2446924448013305,4.0,0.0,1.0
285900,292.51971435546875,297.1499938964844,293.1499938964844,0.0378792248666286,-1196.6531982421875,304.1236877441406,0.7179855108261108,0.0851913392543792,0.0754968449473381,292.6940002441406,297.1499938964844,293.1499938964844,0.1321611851453781,-3021.3515625,304.12701416015625,0.9633839130401612,0.2021584212779998,0.1905649602413177,292.5223388671875,297.1499938964844,293.1499938964844,0.0581310987472534,-1192.0906982421875,304.1144104003906,0.7774253487586975,0.1091055795550346,0.0752608403563499,292.56640625,297.1499938964844,293.1499938964844,0.0876848027110099,-2175.13037109375,304.11572265625,0.8570020198822021,0.1463426798582077,0.1373088061809539,292.84136962890625,297.1499938964844,293.1499938964844,0.0063655502162873,-2274.171630859375,299.2936096191406,0.6049492955207825,0.050000000745058,0.2273347973823547,291.0470886230469,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.8390197753906,291.0471496582031,1.0,0.1748580187559127,1.0,1.0,0.9929525852203368,1.0,-0.8472037315368652,0.3625617325305938,0.4846420288085937,0.1531144976615905,0.0,0.0,0.3124651610851288,18.86878204345703,25.0,-5.323607444763184,-6689.32568359375,61.70932769775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,305.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.775390625,18000.0,0.0,0.0,0.1446350067853927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210690379142761,0.2210734635591507,-4.434160473465454e-06,0.0,0.0001467861438868,0.0,0.0,9.277918815612791,0.0,0.0,0.0,0.2457011491060257,4.0,0.0,1.0
285960,292.5431213378906,297.1499938964844,293.1499938964844,0.0409084483981132,-1246.062255859375,304.1229553222656,0.7289206981658936,0.0885787680745124,0.0786193907260894,292.7108764648437,297.1499938964844,293.1499938964844,0.1342157125473022,-3058.837646484375,304.1274719238281,0.9699073433876038,0.2046195268630981,0.192926675081253,292.5430603027344,297.1499938964844,293.1499938964844,0.061402752995491,-1235.9017333984375,304.11492919921875,0.7891981601715088,0.1129852905869484,0.0780250281095504,292.58624267578125,297.1499938964844,293.1499938964844,0.0904127061367034,-2228.5673828125,304.11700439453125,0.8661442399024963,0.1498350948095321,0.1406713873147964,292.8545837402344,297.1499938964844,293.1499938964844,0.006381266284734,-2278.534423828125,299.311767578125,0.6066473126411438,0.050000000745058,0.2272974997758865,291.04718017578125,291.1499938964844,270.3347473144531,269.96795654296875,283.2249755859375,292.852294921875,291.04742431640625,1.0,0.1763769388198852,1.0,1.0,0.9931238889694214,1.0,-0.8610944747924805,0.3688362240791321,0.4922582507133484,0.1557729542255401,0.0,0.0,0.3193129599094391,18.8062686920166,25.0,-1.5387929677963257,-6805.77880859375,63.78852462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578430175781,305.5815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.54296875,18000.0,0.0,0.0,0.1458515524864196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269678115844726,0.2269722670316696,-4.448354957276024e-06,0.0,0.0001480207865824,0.0,0.0,9.576471328735352,0.0,0.0,0.0,0.2467356920242309,4.0,0.0,1.0
286020,292.5880432128906,297.1499938964844,293.1499938964844,0.0464907474815845,-1337.1856689453125,304.1227111816406,0.747944176197052,0.0948371291160583,0.084387332201004,292.74298095703125,297.1499938964844,293.1499938964844,0.1380769163370132,-3128.85986328125,304.1285400390625,0.980408787727356,0.209229364991188,0.1973682343959808,292.5829467773437,297.1499938964844,293.1499938964844,0.0674246251583099,-1318.014892578125,304.1166076660156,0.8100062608718872,0.1202651709318161,0.0832156836986541,292.6242370605469,297.1499938964844,293.1499938964844,0.095536969602108,-2328.83642578125,304.11944580078125,0.8826497793197632,0.1564075499773025,0.1470041275024414,292.8812866210937,297.1499938964844,293.1499938964844,0.0064051761291921,-2284.9599609375,299.3412780761719,0.6091766357421875,0.050000000745058,0.2272425591945648,291.04962158203125,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.8790283203125,291.0502319335937,1.0,0.1794188916683197,1.0,1.0,0.9934663772583008,1.0,-0.8871123194694519,0.3806109130382538,0.5065014362335205,0.1607873886823654,0.0,0.0,0.3325649797916412,18.77326011657715,25.0,3.698608875274658,-7023.2607421875,67.95474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62744140625,305.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.48828125,18000.0,0.0,0.0,0.1489760428667068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238878846168518,0.2388833314180374,-4.478160462895176e-06,0.0,0.0001511917507741,0.0,0.0,10.191717147827148,0.0,0.0,0.0,0.2488712817430496,4.0,0.0,1.0
286080,292.5880432128906,297.1499938964844,293.1499938964844,0.0464907474815845,-1337.1856689453125,304.1227111816406,0.747944176197052,0.0948371291160583,0.084387332201004,292.74298095703125,297.1499938964844,293.1499938964844,0.1380769163370132,-3128.85986328125,304.1285400390625,0.980408787727356,0.209229364991188,0.1973682343959808,292.5829467773437,297.1499938964844,293.1499938964844,0.0674246251583099,-1318.014892578125,304.1166076660156,0.8100062608718872,0.1202651709318161,0.0832156836986541,292.6242370605469,297.1499938964844,293.1499938964844,0.095536969602108,-2328.83642578125,304.11944580078125,0.8826497793197632,0.1564075499773025,0.1470041275024414,292.8812866210937,297.1499938964844,293.1499938964844,0.0064051761291921,-2284.9599609375,299.3412780761719,0.6091766357421875,0.050000000745058,0.2272425591945648,291.04962158203125,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.8790283203125,291.0502319335937,1.0,0.1794188916683197,1.0,1.0,0.9934663772583008,1.0,-0.8871123194694519,0.3806109130382538,0.5065014362335205,0.1607873886823654,0.0,0.0,0.3325649797916412,18.77326011657715,25.0,3.698608875274658,-7023.2607421875,67.95474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62744140625,305.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.48828125,18000.0,0.0,0.0,0.1489760428667068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238878846168518,0.2388833314180374,-4.478160462895176e-06,0.0,0.0001511917507741,0.0,0.0,10.191717147827148,0.0,0.0,0.0,0.2488712817430496,4.0,0.0,1.0
286140,292.63037109375,297.1499938964844,293.1499938964844,0.0514553152024745,-1419.1502685546875,304.1235656738281,0.7644098401069641,0.1004827693104744,0.0895875915884971,292.7731018066406,297.1499938964844,293.1499938964844,0.1415986120700836,-3192.24609375,304.1298217773437,0.9880894422531128,0.2134291231632232,0.2014228850603103,292.620849609375,297.1499938964844,293.1499938964844,0.0728250220417976,-1393.171875,304.1187438964844,0.8262701630592346,0.1269433200359344,0.0879796892404556,292.6600646972656,297.1499938964844,293.1499938964844,0.1002647429704666,-2420.80126953125,304.1217346191406,0.8966811895370483,0.1624605804681778,0.1528403908014297,292.90777587890625,297.1499938964844,293.1499938964844,0.0064208102412521,-2288.890869140625,299.3627624511719,0.6106781363487244,0.050000000745058,0.2272101491689682,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056396484375,291.0551147460937,1.0,0.1824251115322113,1.0,1.0,0.9938088655471802,1.0,-0.9109038710594176,0.3913961052894592,0.5195077657699585,0.1654310524463653,0.0,0.0,0.3450267612934112,18.843833923339844,25.0,6.7733073234558105,-7221.22314453125,72.09676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47271728515625,305.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.552734375,18000.0,0.0,0.0,0.152921974658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506814002990722,0.2506859004497528,-4.509372047323268e-06,0.0,0.0001551963650854,0.0,0.0,10.818803787231444,0.0,0.0,0.0,0.2510529160499573,4.0,0.0,1.0
286200,292.63037109375,297.1499938964844,293.1499938964844,0.0514553152024745,-1419.1502685546875,304.1235656738281,0.7644098401069641,0.1004827693104744,0.0895875915884971,292.7731018066406,297.1499938964844,293.1499938964844,0.1415986120700836,-3192.24609375,304.1298217773437,0.9880894422531128,0.2134291231632232,0.2014228850603103,292.620849609375,297.1499938964844,293.1499938964844,0.0728250220417976,-1393.171875,304.1187438964844,0.8262701630592346,0.1269433200359344,0.0879796892404556,292.6600646972656,297.1499938964844,293.1499938964844,0.1002647429704666,-2420.80126953125,304.1217346191406,0.8966811895370483,0.1624605804681778,0.1528403908014297,292.90777587890625,297.1499938964844,293.1499938964844,0.0064208102412521,-2288.890869140625,299.3627624511719,0.6106781363487244,0.050000000745058,0.2272101491689682,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056396484375,291.0551147460937,1.0,0.1824251115322113,1.0,1.0,0.9938088655471802,1.0,-0.9109038710594176,0.3913961052894592,0.5195077657699585,0.1654310524463653,0.0,0.0,0.3450267612934112,18.843833923339844,25.0,6.7733073234558105,-7221.22314453125,72.09676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47271728515625,305.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.552734375,18000.0,0.0,0.0,0.152921974658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506814002990722,0.2506859004497528,-4.509372047323268e-06,0.0,0.0001551963650854,0.0,0.0,10.818803787231444,0.0,0.0,0.0,0.2510529160499573,4.0,0.0,1.0
286260,292.6700134277344,297.1499938964844,293.1499938964844,0.0558784268796443,-1493.2825927734375,304.125,0.7785762548446655,0.105604775249958,0.094302199780941,292.80133056640625,297.1499938964844,293.1499938964844,0.1448059529066085,-3249.5927734375,304.1311950683594,0.993687093257904,0.2172543108463287,0.205118641257286,292.6566162109375,297.1499938964844,293.1499938964844,0.0777060911059379,-1462.1527099609375,304.1210327148437,0.8397514224052429,0.1330945938825607,0.0923643633723259,292.6936950683594,297.1499938964844,293.1499938964844,0.1046505644917488,-2505.30810546875,304.12384033203125,0.9086256623268129,0.1680488288402557,0.1582269221544265,292.93341064453125,297.1499938964844,293.1499938964844,0.0064301714301109,-2290.965087890625,299.37799072265625,0.6113637685775757,0.050000000745058,0.2271951884031295,291.06036376953125,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.931396484375,291.06134033203125,1.0,0.1853579133749008,1.0,1.0,0.9941651225090028,1.0,-0.9327078461647034,0.4012872278690338,0.5314205884933472,0.1697549223899841,0.0,0.0,0.356581449508667,18.99233627319336,25.0,8.726771354675293,-7402.85791015625,76.18477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3154602050781,305.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.61328125,18000.0,0.0,0.0,0.1575220227241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621659338474273,0.2621704936027527,-4.54137853012071e-06,0.0,0.0001598648232175,0.0,0.0,11.4465970993042,0.0,0.0,0.0,0.2532392144203186,4.0,0.0,1.0
286320,292.6700134277344,297.1499938964844,293.1499938964844,0.0558784268796443,-1493.2825927734375,304.125,0.7785762548446655,0.105604775249958,0.094302199780941,292.80133056640625,297.1499938964844,293.1499938964844,0.1448059529066085,-3249.5927734375,304.1311950683594,0.993687093257904,0.2172543108463287,0.205118641257286,292.6566162109375,297.1499938964844,293.1499938964844,0.0777060911059379,-1462.1527099609375,304.1210327148437,0.8397514224052429,0.1330945938825607,0.0923643633723259,292.6936950683594,297.1499938964844,293.1499938964844,0.1046505644917488,-2505.30810546875,304.12384033203125,0.9086256623268129,0.1680488288402557,0.1582269221544265,292.93341064453125,297.1499938964844,293.1499938964844,0.0064301714301109,-2290.965087890625,299.37799072265625,0.6113637685775757,0.050000000745058,0.2271951884031295,291.06036376953125,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.931396484375,291.06134033203125,1.0,0.1853579133749008,1.0,1.0,0.9941651225090028,1.0,-0.9327078461647034,0.4012872278690338,0.5314205884933472,0.1697549223899841,0.0,0.0,0.356581449508667,18.99233627319336,25.0,8.726771354675293,-7402.85791015625,76.18477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3154602050781,305.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.61328125,18000.0,0.0,0.0,0.1575220227241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621659338474273,0.2621704936027527,-4.54137853012071e-06,0.0,0.0001598648232175,0.0,0.0,11.4465970993042,0.0,0.0,0.0,0.2532392144203186,4.0,0.0,1.0
286380,292.7069702148437,297.1499938964844,293.1499938964844,0.0598285496234893,-1560.52197265625,304.1267395019531,0.7898691296577454,0.1102693155407905,0.0985942557454109,292.82733154296875,297.1499938964844,293.1499938964844,0.1470435112714767,-3288.781005859375,304.13385009765625,0.996150016784668,0.22080859541893,0.2076546549797058,292.6901550292969,297.1499938964844,293.1499938964844,0.082154557108879,-1525.6898193359375,304.1232604980469,0.8506762981414795,0.1387877911329269,0.0964193865656852,292.72515869140625,297.1499938964844,293.1499938964844,0.1087261214852333,-2583.107666015625,304.1257629394531,0.91848623752594,0.1732243746519088,0.1632145196199417,292.9574890136719,297.1499938964844,293.1499938964844,0.0064356373623013,-2291.844482421875,299.3890380859375,0.6108579635620117,0.050000000745058,0.2272053807973861,291.0679016113281,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556579589844,291.06915283203125,1.0,0.1881707459688186,1.0,1.0,0.9945213198661804,1.0,-0.9518062472343444,0.4099471569061279,0.5418590903282166,0.1736185252666473,0.0,0.0,0.3670409321784973,19.251502990722656,25.0,11.329270362854004,-7567.37646484375,80.10430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1728515625,305.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.041015625,18000.0,0.0,0.0,0.1625808030366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730849087238312,0.2730894982814789,-4.573459136736346e-06,0.0,0.0001649988553253,0.0,0.0,12.060724258422852,0.0,0.0,0.0,0.2553775310516357,4.0,0.0,1.0
