time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7069702148437,297.1499938964844,293.1499938964844,0.0598285496234893,-1560.52197265625,304.1267395019531,0.7898691296577454,0.1102693155407905,0.0985942557454109,292.82733154296875,297.1499938964844,293.1499938964844,0.1470435112714767,-3288.781005859375,304.13385009765625,0.996150016784668,0.22080859541893,0.2076546549797058,292.6901550292969,297.1499938964844,293.1499938964844,0.082154557108879,-1525.6898193359375,304.1232604980469,0.8506762981414795,0.1387877911329269,0.0964193865656852,292.72515869140625,297.1499938964844,293.1499938964844,0.1087261214852333,-2583.107666015625,304.1257629394531,0.91848623752594,0.1732243746519088,0.1632145196199417,292.9574890136719,297.1499938964844,293.1499938964844,0.0064356373623013,-2291.844482421875,299.3890380859375,0.6108579635620117,0.050000000745058,0.2272053807973861,291.0679016113281,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556579589844,291.06915283203125,1.0,0.1881707459688186,1.0,1.0,0.9945213198661804,1.0,-0.9518062472343444,0.4099471569061279,0.5418590903282166,0.1736185252666473,0.0,0.0,0.3670409321784973,19.251502990722656,25.0,11.329270362854004,-7567.37646484375,80.10430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1728515625,305.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.041015625,18000.0,0.0,0.0,0.1625808030366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730849087238312,0.2730894982814789,-4.573459136736346e-06,0.0,0.0001649988553253,0.0,0.0,12.060724258422852,0.0,0.0,0.0,0.2553775310516357,4.0,0.0,1.0
286500,292.7243957519531,297.1499938964844,293.1499938964844,0.061642400920391,-1591.72314453125,304.127685546875,0.7937891483306885,0.1124520376324653,0.1006045341491699,292.8383178710937,297.1499938964844,293.1499938964844,0.1470016539096832,-3288.303955078125,304.1368713378906,0.9948378205299376,0.2227351665496826,0.2077483832836151,292.7060546875,297.1499938964844,293.1499938964844,0.0842332020401954,-1555.520263671875,304.12432861328125,0.8545389771461487,0.1414856314659118,0.0983416065573692,292.7400817871094,297.1499938964844,293.1499938964844,0.1106464713811874,-2619.500732421875,304.1266784667969,0.9215520620346068,0.175675168633461,0.1655784100294113,292.9687805175781,297.1499938964844,293.1499938964844,0.0064374674111604,-2291.8740234375,299.39410400390625,0.6096385717391968,0.050000000745058,0.2272310107946396,291.07354736328125,291.1499938964844,270.3067321777344,269.9414367675781,283.2196655273437,292.9670715332031,291.07537841796875,1.0,0.189492642879486,1.0,1.0,0.9946994185447692,1.0,-0.959341824054718,0.4133637249469757,0.5459781289100647,0.1751586198806762,0.0,0.0,0.3715815246105194,19.470287322998047,25.0,15.272272109985352,-7638.86376953125,81.89328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1119384765625,305.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.28515625,18000.0,0.0,0.0,0.1652076691389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781344652175903,0.278139054775238,-4.589106538332999e-06,0.0,0.0001676647807471,0.0,0.0,12.351305961608888,0.0,0.0,0.0,0.2563872933387756,4.0,0.0,1.0
286560,292.7412109375,297.1499938964844,293.1499938964844,0.063354380428791,-1621.351806640625,304.1286315917969,0.797206461429596,0.1145433411002159,0.1025309413671493,292.8475952148437,297.1499938964844,293.1499938964844,0.1466816812753677,-3281.10400390625,304.13983154296875,0.9926751255989076,0.2248589247465133,0.2073104530572891,292.7214050292969,297.1499938964844,293.1499938964844,0.0862203016877174,-1584.0841064453125,304.1253967285156,0.8579695224761963,0.1440930813550949,0.1001991778612136,292.75445556640625,297.1499938964844,293.1499938964844,0.1124867498874664,-2654.208740234375,304.1275634765625,0.9241480827331544,0.1780412793159485,0.1678609549999237,292.9795837402344,297.1499938964844,293.1499938964844,0.0064382464624941,-2291.46240234375,299.3992919921875,0.6082671284675598,0.050000000745058,0.2272601127624511,291.08111572265625,291.1499938964844,270.3041687011719,269.93878173828125,283.2209777832031,292.9779357910156,291.0832214355469,1.0,0.1907569468021392,1.0,1.0,0.994875967502594,1.0,-0.9662615656852722,0.4165001809597015,0.5497613549232483,0.1765829622745514,0.0,0.0,0.3754206895828247,19.701536178588867,25.0,18.674745559692383,-7702.98291015625,83.58329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.060546875,305.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.6484375,18000.0,0.0,0.0,0.167850837111473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826089859008789,0.2826135754585266,-4.603752586262999e-06,0.0,0.0001703472662484,0.0,0.0,12.61328411102295,0.0,0.0,0.0,0.2572981417179107,4.0,0.0,1.0
286620,292.7728881835937,297.1499938964844,293.1499938964844,0.0665278807282447,-1676.7860107421875,304.1304626464844,0.8028256297111511,0.1184734255075454,0.1061505228281021,292.86151123046875,297.1499938964844,293.1499938964844,0.1453169882297516,-3255.317138671875,304.1454772949219,0.9870455861091614,0.2296903431415558,0.2058436721563339,292.7504577636719,297.1499938964844,293.1499938964844,0.0899805277585983,-1638.240478515625,304.1273193359375,0.8637877702713013,0.1490595936775207,0.103735513985157,292.7817077636719,297.1499938964844,293.1499938964844,0.1159844249486923,-2719.8173828125,304.12921142578125,0.928226351737976,0.1825380474328994,0.1721977889537811,292.99951171875,297.1499938964844,293.1499938964844,0.0064387177117168,-2290.320556640625,299.4087829589844,0.6052272915840149,0.050000000745058,0.2273256331682205,291.0968322753906,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.998046875,291.0987854003906,1.0,0.1931052207946777,1.0,1.0,0.9952290058135986,1.0,-0.9783715009689332,0.4219854474067688,0.5563859939575195,0.1791021078824997,0.0,0.0,0.3814472556114197,20.18554306030273,25.0,20.78033447265625,-7811.5712890625,86.74349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9923095703125,305.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.826171875,18000.0,0.0,0.0,0.1730423122644424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897723019123077,0.2897769510746002,-4.628404894901905e-06,0.0,0.0001756159617798,0.0,0.0,13.040905952453612,0.0,0.0,0.0,0.2587894201278686,4.0,0.0,1.0
286680,292.7728881835937,297.1499938964844,293.1499938964844,0.0665278807282447,-1676.7860107421875,304.1304626464844,0.8028256297111511,0.1184734255075454,0.1061505228281021,292.86151123046875,297.1499938964844,293.1499938964844,0.1453169882297516,-3255.317138671875,304.1454772949219,0.9870455861091614,0.2296903431415558,0.2058436721563339,292.7504577636719,297.1499938964844,293.1499938964844,0.0899805277585983,-1638.240478515625,304.1273193359375,0.8637877702713013,0.1490595936775207,0.103735513985157,292.7817077636719,297.1499938964844,293.1499938964844,0.1159844249486923,-2719.8173828125,304.12921142578125,0.928226351737976,0.1825380474328994,0.1721977889537811,292.99951171875,297.1499938964844,293.1499938964844,0.0064387177117168,-2290.320556640625,299.4087829589844,0.6052272915840149,0.050000000745058,0.2273256331682205,291.0968322753906,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.998046875,291.0987854003906,1.0,0.1931052207946777,1.0,1.0,0.9952290058135986,1.0,-0.9783715009689332,0.4219854474067688,0.5563859939575195,0.1791021078824997,0.0,0.0,0.3814472556114197,20.18554306030273,25.0,20.78033447265625,-7811.5712890625,86.74349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9923095703125,305.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.826171875,18000.0,0.0,0.0,0.1730423122644424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897723019123077,0.2897769510746002,-4.628404894901905e-06,0.0,0.0001756159617798,0.0,0.0,13.040905952453612,0.0,0.0,0.0,0.2587894201278686,4.0,0.0,1.0
286740,292.8021545410156,297.1499938964844,293.1499938964844,0.0694159045815467,-1727.8359375,304.13214111328125,0.8093806505203247,0.1220907568931579,0.1094757765531539,292.8719787597656,297.1499938964844,293.1499938964844,0.1453895419836044,-3254.825927734375,304.14666748046875,0.9852299690246582,0.234872281551361,0.2058889418840408,292.7773742675781,297.1499938964844,293.1499938964844,0.0935079008340835,-1689.0953369140625,304.1289978027344,0.8709191679954529,0.1537199765443802,0.1070473492145538,292.8069763183594,297.1499938964844,293.1499938964844,0.119280882179737,-2781.298583984375,304.1306457519531,0.9341680407524108,0.1867417991161346,0.1762443780899047,293.017333984375,297.1499938964844,293.1499938964844,0.0064378487877547,-2289.034912109375,299.4162292480469,0.6037580966949463,0.050000000745058,0.2273575961589813,291.1098327636719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160522460937,291.1109313964844,1.0,0.1952867358922958,1.0,1.0,0.9955820441246032,1.0,-0.991524577140808,0.4279380738735199,0.5635864734649658,0.1818851977586746,0.0,0.0,0.3858667612075805,20.504283905029297,25.0,16.03250503540039,-7914.06787109375,89.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732360839844,305.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.177734375,18000.0,0.0,0.0,0.1779168099164962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950561940670013,0.2950608432292938,-4.647166861104779e-06,0.0,0.0001805629435693,0.0,0.0,13.3620023727417,0.0,0.0,0.0,0.2599095404148102,4.0,0.0,1.0
286800,292.8021545410156,297.1499938964844,293.1499938964844,0.0694159045815467,-1727.8359375,304.13214111328125,0.8093806505203247,0.1220907568931579,0.1094757765531539,292.8719787597656,297.1499938964844,293.1499938964844,0.1453895419836044,-3254.825927734375,304.14666748046875,0.9852299690246582,0.234872281551361,0.2058889418840408,292.7773742675781,297.1499938964844,293.1499938964844,0.0935079008340835,-1689.0953369140625,304.1289978027344,0.8709191679954529,0.1537199765443802,0.1070473492145538,292.8069763183594,297.1499938964844,293.1499938964844,0.119280882179737,-2781.298583984375,304.1306457519531,0.9341680407524108,0.1867417991161346,0.1762443780899047,293.017333984375,297.1499938964844,293.1499938964844,0.0064378487877547,-2289.034912109375,299.4162292480469,0.6037580966949463,0.050000000745058,0.2273575961589813,291.1098327636719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160522460937,291.1109313964844,1.0,0.1952867358922958,1.0,1.0,0.9955820441246032,1.0,-0.991524577140808,0.4279380738735199,0.5635864734649658,0.1818851977586746,0.0,0.0,0.3858667612075805,20.504283905029297,25.0,16.03250503540039,-7914.06787109375,89.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732360839844,305.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.177734375,18000.0,0.0,0.0,0.1779168099164962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950561940670013,0.2950608432292938,-4.647166861104779e-06,0.0,0.0001805629435693,0.0,0.0,13.3620023727417,0.0,0.0,0.0,0.2599095404148102,4.0,0.0,1.0
286860,292.82916259765625,297.1499938964844,293.1499938964844,0.0720781460404396,-1775.4293212890625,304.1336669921875,0.8155940175056458,0.1254220753908157,0.1125357523560524,292.8834228515625,297.1499938964844,293.1499938964844,0.1461945474147796,-3270.576416015625,304.1464233398437,0.9857621192932128,0.2396004945039749,0.2071045786142349,292.80230712890625,297.1499938964844,293.1499938964844,0.0968654006719589,-1737.469970703125,304.1304016113281,0.8782126903533936,0.1581011563539505,0.1101575568318367,292.83038330078125,297.1499938964844,293.1499938964844,0.1224327012896537,-2839.843505859375,304.1318359375,0.940406620502472,0.1906787008047104,0.1800296157598495,293.03326416015625,297.1499938964844,293.1499938964844,0.0064377421513199,-2288.4716796875,299.42041015625,0.6029013395309448,0.050000000745058,0.2273762226104736,291.116455078125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281494140625,293.0321350097656,291.1173095703125,1.0,0.1973550468683242,1.0,1.0,0.9959001541137696,1.0,-1.0047186613082886,0.4338976740837097,0.5708209872245789,0.1847430318593979,0.0,0.0,0.3898800909519195,20.755273818969727,25.0,10.810114860534668,-8020.166015625,93.03086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9967346191406,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8515625,18000.0,0.0,0.0,0.1823533922433853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996696531772613,0.2996743023395538,-4.662775609176606e-06,0.0,0.0001850655098678,0.0,0.0,13.643194198608398,0.0,0.0,0.0,0.2608855366706848,4.0,0.0,1.0
286920,292.82916259765625,297.1499938964844,293.1499938964844,0.0720781460404396,-1775.4293212890625,304.1336669921875,0.8155940175056458,0.1254220753908157,0.1125357523560524,292.8834228515625,297.1499938964844,293.1499938964844,0.1461945474147796,-3270.576416015625,304.1464233398437,0.9857621192932128,0.2396004945039749,0.2071045786142349,292.80230712890625,297.1499938964844,293.1499938964844,0.0968654006719589,-1737.469970703125,304.1304016113281,0.8782126903533936,0.1581011563539505,0.1101575568318367,292.83038330078125,297.1499938964844,293.1499938964844,0.1224327012896537,-2839.843505859375,304.1318359375,0.940406620502472,0.1906787008047104,0.1800296157598495,293.03326416015625,297.1499938964844,293.1499938964844,0.0064377421513199,-2288.4716796875,299.42041015625,0.6029013395309448,0.050000000745058,0.2273762226104736,291.116455078125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281494140625,293.0321350097656,291.1173095703125,1.0,0.1973550468683242,1.0,1.0,0.9959001541137696,1.0,-1.0047186613082886,0.4338976740837097,0.5708209872245789,0.1847430318593979,0.0,0.0,0.3898800909519195,20.755273818969727,25.0,10.810114860534668,-8020.166015625,93.03086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9967346191406,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8515625,18000.0,0.0,0.0,0.1823533922433853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996696531772613,0.2996743023395538,-4.662775609176606e-06,0.0,0.0001850655098678,0.0,0.0,13.643194198608398,0.0,0.0,0.0,0.2608855366706848,4.0,0.0,1.0
286980,292.8541564941406,297.1499938964844,293.1499938964844,0.074494644999504,-1818.961669921875,304.13507080078125,0.8210258483886719,0.1284778118133545,0.1153463050723075,292.8953552246094,297.1499938964844,293.1499938964844,0.1470716446638107,-3286.20751953125,304.1461486816406,0.9862377643585204,0.2439322471618652,0.2082134783267974,292.8254699707031,297.1499938964844,293.1499938964844,0.1000213548541069,-1782.7237548828125,304.13165283203125,0.8849888443946838,0.1622128039598465,0.1130782142281532,292.8521423339844,297.1499938964844,293.1499938964844,0.1253854930400848,-2894.36865234375,304.1329650878906,0.9460745453834534,0.1943607479333877,0.1835717260837555,293.047607421875,297.1499938964844,293.1499938964844,0.0064363745041191,-2287.5107421875,299.423583984375,0.6021187901496887,0.050000000745058,0.2273933142423629,291.1234436035156,291.1499938964844,270.2925109863281,269.923583984375,283.2303771972656,293.0466003417969,291.12432861328125,1.0,0.1993094831705093,1.0,1.0,0.9962182641029358,1.0,-1.0172004699707031,0.4395242929458618,0.5776762366294861,0.1875048726797104,0.0,0.0,0.3929584622383117,20.9925537109375,25.0,9.87465476989746,-8123.546875,96.05339050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05328369140625,305.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.26171875,18000.0,0.0,0.0,0.186295747756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034887909889221,0.303493469953537,-4.676388016378041e-06,0.0,0.0001890665007522,0.0,0.0,13.879911422729492,0.0,0.0,0.0,0.2617031633853912,4.0,0.0,1.0
287040,292.8541564941406,297.1499938964844,293.1499938964844,0.074494644999504,-1818.961669921875,304.13507080078125,0.8210258483886719,0.1284778118133545,0.1153463050723075,292.8953552246094,297.1499938964844,293.1499938964844,0.1470716446638107,-3286.20751953125,304.1461486816406,0.9862377643585204,0.2439322471618652,0.2082134783267974,292.8254699707031,297.1499938964844,293.1499938964844,0.1000213548541069,-1782.7237548828125,304.13165283203125,0.8849888443946838,0.1622128039598465,0.1130782142281532,292.8521423339844,297.1499938964844,293.1499938964844,0.1253854930400848,-2894.36865234375,304.1329650878906,0.9460745453834534,0.1943607479333877,0.1835717260837555,293.047607421875,297.1499938964844,293.1499938964844,0.0064363745041191,-2287.5107421875,299.423583984375,0.6021187901496887,0.050000000745058,0.2273933142423629,291.1234436035156,291.1499938964844,270.2925109863281,269.923583984375,283.2303771972656,293.0466003417969,291.12432861328125,1.0,0.1993094831705093,1.0,1.0,0.9962182641029358,1.0,-1.0172004699707031,0.4395242929458618,0.5776762366294861,0.1875048726797104,0.0,0.0,0.3929584622383117,20.9925537109375,25.0,9.87465476989746,-8123.546875,96.05339050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05328369140625,305.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.26171875,18000.0,0.0,0.0,0.186295747756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034887909889221,0.303493469953537,-4.676388016378041e-06,0.0,0.0001890665007522,0.0,0.0,13.879911422729492,0.0,0.0,0.0,0.2617031633853912,4.0,0.0,1.0
287100,292.865966796875,297.1499938964844,293.1499938964844,0.0756165608763694,-1839.2734375,304.1357421875,0.8234701752662659,0.129904419183731,0.1166597977280616,292.9013671875,297.1499938964844,293.1499938964844,0.1475096195936203,-3293.999755859375,304.14605712890625,0.9864708185195924,0.245976984500885,0.2087649554014206,292.83642578125,297.1499938964844,293.1499938964844,0.1015286967158317,-1804.2366943359373,304.1322631835937,0.8881514668464661,0.164169043302536,0.1144684702157974,292.8624572753906,297.1499938964844,293.1499938964844,0.1267910599708557,-2920.2197265625,304.1335144042969,0.9486615061759948,0.1961082220077514,0.1852535754442215,293.05426025390625,297.1499938964844,293.1499938964844,0.0064352336339652,-2286.9111328125,299.4246826171875,0.6017292141914368,0.050000000745058,0.2274018675088882,291.1268920898437,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533142089844,291.1277160644531,1.0,0.2002442777156829,1.0,1.0,0.9963772892951964,1.0,-1.0231364965438845,0.4421961605548858,0.5809403657913208,0.1888384968042373,0.0,0.0,0.3941532075405121,21.10856437683105,25.0,9.502822875976562,-8172.3779296875,97.5187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0918273925781,305.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.798828125,18000.0,0.0,0.0,0.1880656629800796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049989938735962,0.305003672838211,-4.681998689193279e-06,0.0,0.0001908627455122,0.0,0.0,13.9746732711792,0.0,0.0,0.0,0.2620313763618469,4.0,0.0,1.0
287160,292.8773803710937,297.1499938964844,293.1499938964844,0.0766840130090713,-1858.6552734375,304.13641357421875,0.8257530331611633,0.1312650740146637,0.1179136261343956,292.9073791503906,297.1499938964844,293.1499938964844,0.1479486525058746,-3301.80517578125,304.1459655761719,0.98670095205307,0.2479497343301773,0.2093147486448288,292.8470153808594,297.1499938964844,293.1499938964844,0.1029907241463661,-1825.0372314453125,304.1328125,0.8911672830581665,0.1660601049661636,0.1158129423856735,292.8724365234375,297.1499938964844,293.1499938964844,0.1281512826681137,-2945.176513671875,304.134033203125,0.9510915875434875,0.1977946758270263,0.1868773698806762,293.06060791015625,297.1499938964844,293.1499938964844,0.0064338291995227,-2286.251708984375,299.4254150390625,0.601340651512146,0.050000000745058,0.2274104207754135,291.1301574707031,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0596923828125,291.1309814453125,1.0,0.2011513859033584,1.0,1.0,0.996554434299469,1.0,-1.0288742780685425,0.4447758495807647,0.5840984582901001,0.1901397109031677,0.0,0.0,0.3951458036899566,21.22283744812012,43.0,9.140406608581545,-8219.3828125,98.95281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1360168457031,305.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19140625,18000.0,0.0,0.0,0.1896957904100418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306274950504303,0.3062796294689178,-4.686817192123272e-06,0.0,0.0001925171236507,0.0,0.0,14.055191040039062,0.0,0.0,0.0,0.2623102068901062,4.0,0.0,1.0
287220,292.8992614746094,297.1499938964844,293.1499938964844,0.0788441151380539,-1898.386474609375,304.1372985839844,0.8128699660301208,0.1337322294712066,0.1202817261219024,292.9359741210937,297.1499938964844,293.1499938964844,0.1684188842773437,-3671.481201171875,304.112060546875,0.9966013431549072,0.2483813762664795,0.2332068681716919,292.8674621582031,297.1499938964844,293.1499938964844,0.1060071140527725,-1868.0692138671875,304.13348388671875,0.8767601847648621,0.1695924252271652,0.1183957383036613,292.8916320800781,297.1499938964844,293.1499938964844,0.1310143172740936,-2998.001220703125,304.1345520019531,0.9320518374443054,0.2009324729442596,0.1899940967559814,293.0729064941406,297.1499938964844,293.1499938964844,0.0064449924975633,-2290.98583984375,299.41754150390625,0.5859348177909851,0.050000000745058,0.2277744710445404,291.1171569824219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265319824219,293.0720520019531,291.1119079589844,1.0,0.2106945216655731,1.0,1.0,0.9969086647033693,1.0,-1.067461609840393,0.462176650762558,0.6052849292755127,0.1990036219358444,0.0,0.0,0.3997387588024139,23.63660430908203,46.0,-31.360631942749023,-8419.52734375,111.96770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2265319824219,305.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09375,18000.0,0.0,0.0,0.1926595866680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097290694713592,0.3097337484359741,-4.696212272392586e-06,0.0,0.0001955249899765,0.0,0.0,14.264019012451172,0.0,0.0,0.0,0.263058990240097,4.0,0.0,1.0
287280,292.8992614746094,297.1499938964844,293.1499938964844,0.0788441151380539,-1898.386474609375,304.1372985839844,0.8128699660301208,0.1337322294712066,0.1202817261219024,292.9359741210937,297.1499938964844,293.1499938964844,0.1684188842773437,-3671.481201171875,304.112060546875,0.9966013431549072,0.2483813762664795,0.2332068681716919,292.8674621582031,297.1499938964844,293.1499938964844,0.1060071140527725,-1868.0692138671875,304.13348388671875,0.8767601847648621,0.1695924252271652,0.1183957383036613,292.8916320800781,297.1499938964844,293.1499938964844,0.1310143172740936,-2998.001220703125,304.1345520019531,0.9320518374443054,0.2009324729442596,0.1899940967559814,293.0729064941406,297.1499938964844,293.1499938964844,0.0064449924975633,-2290.98583984375,299.41754150390625,0.5859348177909851,0.050000000745058,0.2277744710445404,291.1171569824219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265319824219,293.0720520019531,291.1119079589844,1.0,0.2106945216655731,1.0,1.0,0.9969086647033693,1.0,-1.067461609840393,0.462176650762558,0.6052849292755127,0.1990036219358444,0.0,0.0,0.3997387588024139,23.63660430908203,46.0,-31.360631942749023,-8419.52734375,111.96770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2265319824219,305.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09375,18000.0,0.0,0.0,0.1926595866680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097290694713592,0.3097337484359741,-4.696212272392586e-06,0.0,0.0001955249899765,0.0,0.0,14.264019012451172,0.0,0.0,0.0,0.263058990240097,4.0,0.0,1.0
287340,292.919677734375,297.1499938964844,293.1499938964844,0.080862857401371,-1935.676513671875,304.1382141113281,0.7813903093338013,0.1359421908855438,0.1224966347217559,292.97833251953125,297.1499938964844,293.1499938964844,0.1691542118787765,-3679.987548828125,304.12420654296875,0.9569281339645386,0.245160773396492,0.2331267148256302,292.8865966796875,297.1499938964844,293.1499938964844,0.1089141592383384,-1909.2701416015625,304.1342163085937,0.8445273637771606,0.1728714406490326,0.1208629086613655,292.9095153808594,297.1499938964844,293.1499938964844,0.1337802857160568,-3048.748779296875,304.1351623535156,0.892213761806488,0.2038496434688568,0.1929815709590912,293.0848999023437,297.1499938964844,293.1499938964844,0.0064748073928058,-2301.236083984375,299.4039306640625,0.5556914806365967,0.050000000745058,0.2286375910043716,291.09796142578125,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0840759277344,291.1022644042969,1.0,0.2193026393651962,1.0,1.0,0.9972628951072692,1.0,-1.0778175592422483,0.4667421281337738,0.6110754013061523,0.2016865909099578,0.0,0.0,0.4091273844242096,28.380733489990234,49.0,4.656485080718994,-8607.2353515625,123.08946990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2839660644531,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.33984375,18000.0,0.0,0.0,0.1956549733877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213405609130859,0.3213452994823456,-4.729599368147319e-06,0.0,0.0001985649141715,0.0,0.0,14.981550216674805,0.0,0.0,0.0,0.2654563784599304,4.0,0.0,1.0
287400,292.919677734375,297.1499938964844,293.1499938964844,0.080862857401371,-1935.676513671875,304.1382141113281,0.7813903093338013,0.1359421908855438,0.1224966347217559,292.97833251953125,297.1499938964844,293.1499938964844,0.1691542118787765,-3679.987548828125,304.12420654296875,0.9569281339645386,0.245160773396492,0.2331267148256302,292.8865966796875,297.1499938964844,293.1499938964844,0.1089141592383384,-1909.2701416015625,304.1342163085937,0.8445273637771606,0.1728714406490326,0.1208629086613655,292.9095153808594,297.1499938964844,293.1499938964844,0.1337802857160568,-3048.748779296875,304.1351623535156,0.892213761806488,0.2038496434688568,0.1929815709590912,293.0848999023437,297.1499938964844,293.1499938964844,0.0064748073928058,-2301.236083984375,299.4039306640625,0.5556914806365967,0.050000000745058,0.2286375910043716,291.09796142578125,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0840759277344,291.1022644042969,1.0,0.2193026393651962,1.0,1.0,0.9972628951072692,1.0,-1.0778175592422483,0.4667421281337738,0.6110754013061523,0.2016865909099578,0.0,0.0,0.4091273844242096,28.380733489990234,49.0,4.656485080718994,-8607.2353515625,123.08946990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2839660644531,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.33984375,18000.0,0.0,0.0,0.1956549733877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213405609130859,0.3213452994823456,-4.729599368147319e-06,0.0,0.0001985649141715,0.0,0.0,14.981550216674805,0.0,0.0,0.0,0.2654563784599304,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823263227939605,-1962.17822265625,304.1396789550781,0.7594848275184631,0.13783860206604,0.1244299411773681,293.0018005371094,297.1499938964844,293.1499938964844,0.1683607399463653,-3663.594970703125,304.1339111328125,0.920104205608368,0.2447347491979599,0.2324247062206268,292.9049072265625,297.1499938964844,293.1499938964844,0.111186645925045,-1940.7498779296875,304.1356506347656,0.8231616616249084,0.1758314073085785,0.1231093481183052,292.9266052246094,297.1499938964844,293.1499938964844,0.1358294636011123,-3085.364013671875,304.1366577148437,0.8664427399635315,0.2064774930477142,0.1957017630338668,293.09649658203125,297.1499938964844,293.1499938964844,0.0064816097728908,-2301.40576171875,299.405029296875,0.5338668823242188,0.050000000745058,0.2294516861438751,291.1273498535156,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.128662109375,1.0,0.2271740883588791,1.0,1.0,0.9977891445159912,1.0,-1.0862332582473757,0.4704996347427368,0.6157336235046387,0.2037309110164642,0.0,0.0,0.4098343849182129,32.83454895019531,52.0,20.2707633972168,-8679.4296875,133.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33563232421875,305.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.369140625,18000.0,0.0,0.0,0.1985055357217788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238612115383148,0.3238659501075744,-4.748084393213503e-06,0.0,0.0002014578931266,0.0,0.0,15.172466278076172,0.0,0.0,0.0,0.2661359906196594,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823263227939605,-1962.17822265625,304.1396789550781,0.7594848275184631,0.13783860206604,0.1244299411773681,293.0018005371094,297.1499938964844,293.1499938964844,0.1683607399463653,-3663.594970703125,304.1339111328125,0.920104205608368,0.2447347491979599,0.2324247062206268,292.9049072265625,297.1499938964844,293.1499938964844,0.111186645925045,-1940.7498779296875,304.1356506347656,0.8231616616249084,0.1758314073085785,0.1231093481183052,292.9266052246094,297.1499938964844,293.1499938964844,0.1358294636011123,-3085.364013671875,304.1366577148437,0.8664427399635315,0.2064774930477142,0.1957017630338668,293.09649658203125,297.1499938964844,293.1499938964844,0.0064816097728908,-2301.40576171875,299.405029296875,0.5338668823242188,0.050000000745058,0.2294516861438751,291.1273498535156,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.128662109375,1.0,0.2271740883588791,1.0,1.0,0.9977891445159912,1.0,-1.0862332582473757,0.4704996347427368,0.6157336235046387,0.2037309110164642,0.0,0.0,0.4098343849182129,32.83454895019531,52.0,20.2707633972168,-8679.4296875,133.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33563232421875,305.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.369140625,18000.0,0.0,0.0,0.1985055357217788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238612115383148,0.3238659501075744,-4.748084393213503e-06,0.0,0.0002014578931266,0.0,0.0,15.172466278076172,0.0,0.0,0.0,0.2661359906196594,4.0,0.0,1.0
287580,292.957275390625,297.1499938964844,293.1499938964844,0.0837143287062645,-1987.6446533203125,304.14080810546875,0.7436878085136414,0.1394930183887481,0.1261204332113266,293.0182800292969,297.1499938964844,293.1499938964844,0.16873599588871,-3668.926513671875,304.1385803222656,0.8948424458503723,0.2451386302709579,0.2328405529260635,292.9221496582031,297.1499938964844,293.1499938964844,0.1134253069758415,-1971.8826904296875,304.13671875,0.806857168674469,0.1785391867160797,0.1251599341630935,292.9427185058594,297.1499938964844,293.1499938964844,0.1378889828920364,-3122.447265625,304.1376647949219,0.8478488922119141,0.2088688910007476,0.1981742978096008,293.107177734375,297.1499938964844,293.1499938964844,0.0064924210309982,-2304.28857421875,299.3971252441406,0.5179810523986816,0.050000000745058,0.2302164137363433,291.13623046875,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1064758300781,291.1372985839844,1.0,0.2344668060541153,1.0,1.0,0.998315453529358,1.0,-1.0951083898544312,0.4744612574577331,0.6206470727920532,0.2059072107076645,0.0,0.0,0.4110668301582336,37.03205871582031,40.0,15.083732604980469,-8748.2177734375,143.51724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40802001953125,305.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.2008987218141555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254295587539673,0.3254343271255493,-4.7546391215291806e-06,0.0,0.0002038866659859,0.0,0.0,15.277315139770508,0.0,0.0,0.0,0.2665042281150818,4.0,0.0,1.0
287640,292.957275390625,297.1499938964844,293.1499938964844,0.0837143287062645,-1987.6446533203125,304.14080810546875,0.7436878085136414,0.1394930183887481,0.1261204332113266,293.0182800292969,297.1499938964844,293.1499938964844,0.16873599588871,-3668.926513671875,304.1385803222656,0.8948424458503723,0.2451386302709579,0.2328405529260635,292.9221496582031,297.1499938964844,293.1499938964844,0.1134253069758415,-1971.8826904296875,304.13671875,0.806857168674469,0.1785391867160797,0.1251599341630935,292.9427185058594,297.1499938964844,293.1499938964844,0.1378889828920364,-3122.447265625,304.1376647949219,0.8478488922119141,0.2088688910007476,0.1981742978096008,293.107177734375,297.1499938964844,293.1499938964844,0.0064924210309982,-2304.28857421875,299.3971252441406,0.5179810523986816,0.050000000745058,0.2302164137363433,291.13623046875,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1064758300781,291.1372985839844,1.0,0.2344668060541153,1.0,1.0,0.998315453529358,1.0,-1.0951083898544312,0.4744612574577331,0.6206470727920532,0.2059072107076645,0.0,0.0,0.4110668301582336,37.03205871582031,40.0,15.083732604980469,-8748.2177734375,143.51724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40802001953125,305.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.2008987218141555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254295587539673,0.3254343271255493,-4.7546391215291806e-06,0.0,0.0002038866659859,0.0,0.0,15.277315139770508,0.0,0.0,0.0,0.2665042281150818,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843028649687767,-1998.429931640625,304.14141845703125,0.7421655058860779,0.140248566865921,0.1268440037965774,293.0252990722656,297.1499938964844,293.1499938964844,0.1689681112766266,-3672.507568359375,304.1402282714844,0.8914580345153809,0.2454267889261245,0.2331215441226959,292.93035888671875,297.1499938964844,293.1499938964844,0.1144369691610336,-1985.88623046875,304.1372985839844,0.8055276274681091,0.1798169761896133,0.1260880082845688,292.9503479003906,297.1499938964844,293.1499938964844,0.1388091742992401,-3138.94091796875,304.13824462890625,0.8460443615913391,0.2099923193454742,0.1992832720279693,293.1121520996094,297.1499938964844,293.1499938964844,0.006489107850939,-2303.091796875,299.3928527832031,0.5156441330909729,0.050000000745058,0.2303462624549865,291.14080810546875,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1418151855469,1.0,0.2356198281049728,1.0,1.0,0.9985785484313964,1.0,-1.0989155769348145,0.4761576056480407,0.6227580308914185,0.2068501561880111,0.0,0.0,0.4112211167812347,37.77530288696289,40.0,13.854643821716309,-8777.4912109375,145.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44927978515625,306.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.2019294798374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325843334197998,0.3258481025695801,-4.756874659506138e-06,0.0,0.0002049327595159,0.0,0.0,15.30653190612793,0.0,0.0,0.0,0.2666032612323761,4.0,0.0,1.0
287760,292.9740600585937,297.1499938964844,293.1499938964844,0.084833949804306,-2008.1629638671875,304.1419982910156,0.7445048093795776,0.1409717202186584,0.1274977326393127,293.03179931640625,297.1499938964844,293.1499938964844,0.169186845421791,-3675.924072265625,304.1416015625,0.8933014273643494,0.2457305788993835,0.2333904653787613,292.9382019042969,297.1499938964844,293.1499938964844,0.1153887808322906,-1999.033447265625,304.13787841796875,0.8087220788002014,0.1810575872659683,0.1269586980342865,292.95770263671875,297.1499938964844,293.1499938964844,0.1396685391664505,-3154.316162109375,304.1388244628906,0.8487669229507446,0.2110799551010131,0.2003161907196045,293.11688232421875,297.1499938964844,293.1499938964844,0.0064797555096447,-2300.103271484375,299.3883056640625,0.5165682435035706,0.050000000745058,0.2302941381931305,291.14501953125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.1162414550781,291.1459350585937,1.0,0.2354967594146728,1.0,1.0,0.9987796545028688,1.0,-1.102245569229126,0.4776426553726196,0.6246029734611511,0.2076762914657592,0.0,0.0,0.4111283719539642,37.54102325439453,28.0,12.583450317382812,-8801.990234375,146.38771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49371337890625,306.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.2028419822454452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259141743183136,0.3259189128875732,-4.7579064812453e-06,0.0,0.0002058588288491,0.0,0.0,15.313453674316406,0.0,0.0,0.0,0.2666282057762146,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857658237218856,-2025.2518310546875,304.14312744140625,0.7586487531661987,0.142328605055809,0.1286423802375793,293.0436096191406,297.1499938964844,293.1499938964844,0.1695606708526611,-3681.806396484375,304.1437683105469,0.9095199704170228,0.2463283836841583,0.2338537722826004,292.9529113769531,297.1499938964844,293.1499938964844,0.1171562448143959,-2023.3895263671875,304.13897705078125,0.8248836398124695,0.1834387928247451,0.1285653114318847,292.9714660644531,297.1499938964844,293.1499938964844,0.1412503719329834,-3182.56591796875,304.139892578125,0.8652991056442261,0.2131605297327041,0.2022043019533157,293.12548828125,297.1499938964844,293.1499938964844,0.0064482595771551,-2290.359619140625,299.3785400390625,0.5263112187385559,0.050000000745058,0.2297916561365127,291.1520690917969,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1527709960937,1.0,0.2320121526718139,1.0,1.0,0.999181866645813,1.0,-1.1077678203582764,0.4801031649112701,0.6276646256446838,0.2090503126382827,0.0,0.0,0.4103637337684631,34.93220520019531,25.0,10.027787208557127,-8840.1025390625,142.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59136962890625,306.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.2042983621358871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325270414352417,0.325275182723999,-4.7568705667799804e-06,0.0,0.0002073368668789,0.0,0.0,15.27519989013672,0.0,0.0,0.0,0.2665006816387176,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857658237218856,-2025.2518310546875,304.14312744140625,0.7586487531661987,0.142328605055809,0.1286423802375793,293.0436096191406,297.1499938964844,293.1499938964844,0.1695606708526611,-3681.806396484375,304.1437683105469,0.9095199704170228,0.2463283836841583,0.2338537722826004,292.9529113769531,297.1499938964844,293.1499938964844,0.1171562448143959,-2023.3895263671875,304.13897705078125,0.8248836398124695,0.1834387928247451,0.1285653114318847,292.9714660644531,297.1499938964844,293.1499938964844,0.1412503719329834,-3182.56591796875,304.139892578125,0.8652991056442261,0.2131605297327041,0.2022043019533157,293.12548828125,297.1499938964844,293.1499938964844,0.0064482595771551,-2290.359619140625,299.3785400390625,0.5263112187385559,0.050000000745058,0.2297916561365127,291.1520690917969,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1527709960937,1.0,0.2320121526718139,1.0,1.0,0.999181866645813,1.0,-1.1077678203582764,0.4801031649112701,0.6276646256446838,0.2090503126382827,0.0,0.0,0.4103637337684631,34.93220520019531,25.0,10.027787208557127,-8840.1025390625,142.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59136962890625,306.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.2042983621358871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325270414352417,0.325275182723999,-4.7568705667799804e-06,0.0,0.0002073368668789,0.0,0.0,15.27519989013672,0.0,0.0,0.0,0.2665006816387176,4.0,0.0,1.0
287940,293.0033264160156,297.1499938964844,293.1499938964844,0.0866117998957634,-2040.8140869140625,304.1439819335937,0.7756901383399963,0.1435621529817581,0.1296727955341339,293.05426025390625,297.1499938964844,293.1499938964844,0.1698991805315017,-3687.2587890625,304.145263671875,0.930825412273407,0.2468634247779846,0.2342646867036819,292.96649169921875,297.1499938964844,293.1499938964844,0.1188318654894828,-2046.443603515625,304.13983154296875,0.8431828618049622,0.1856793761253357,0.1300721615552902,292.984130859375,297.1499938964844,293.1499938964844,0.1427450031042099,-3209.251953125,304.1407775878906,0.8851823210716248,0.2151103913784027,0.2039658576250076,293.1330871582031,297.1499938964844,293.1499938964844,0.0064162760972976,-2280.61083984375,299.3677978515625,0.5385034680366516,0.050000000745058,0.229259043931961,291.1571044921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.1325988769531,291.1575012207031,1.0,0.2285352647304535,1.0,1.0,0.9995840787887572,1.0,-1.1127814054489136,0.4823381900787353,0.630443274974823,0.2102962583303451,0.0,0.0,0.4090500771999359,32.156036376953125,25.0,6.813111782073975,-8869.171875,139.0651092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974792480469,306.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.2052612006664276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238441348075866,0.3238489031791687,-4.752636868943228e-06,0.0,0.0002083140279864,0.0,0.0,15.184900283813477,0.0,0.0,0.0,0.2661955058574676,4.0,0.0,1.0
288000,293.0033264160156,297.1499938964844,293.1499938964844,0.0866117998957634,-2040.8140869140625,304.1439819335937,0.7756901383399963,0.1435621529817581,0.1296727955341339,293.05426025390625,297.1499938964844,293.1499938964844,0.1698991805315017,-3687.2587890625,304.145263671875,0.930825412273407,0.2468634247779846,0.2342646867036819,292.96649169921875,297.1499938964844,293.1499938964844,0.1188318654894828,-2046.443603515625,304.13983154296875,0.8431828618049622,0.1856793761253357,0.1300721615552902,292.984130859375,297.1499938964844,293.1499938964844,0.1427450031042099,-3209.251953125,304.1407775878906,0.8851823210716248,0.2151103913784027,0.2039658576250076,293.1330871582031,297.1499938964844,293.1499938964844,0.0064162760972976,-2280.61083984375,299.3677978515625,0.5385034680366516,0.050000000745058,0.229259043931961,291.1571044921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.1325988769531,291.1575012207031,1.0,0.2285352647304535,1.0,1.0,0.9995840787887572,1.0,-1.1127814054489136,0.4823381900787353,0.630443274974823,0.2102962583303451,0.0,0.0,0.4090500771999359,32.156036376953125,25.0,6.813111782073975,-8869.171875,139.0651092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974792480469,306.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.2052612006664276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238441348075866,0.3238489031791687,-4.752636868943228e-06,0.0,0.0002083140279864,0.0,0.0,15.184900283813477,0.0,0.0,0.0,0.2661955058574676,4.0,0.0,1.0
288060,293.0169982910156,297.1499938964844,293.1499938964844,0.0873252898454666,-2053.956787109375,304.1448059082031,0.7902212142944336,0.1445065289735794,0.1305278092622757,293.0648498535156,297.1499938964844,293.1499938964844,0.1701327264308929,-3690.99658203125,304.1464538574219,0.9483805894851683,0.2471455782651901,0.234531357884407,292.97998046875,297.1499938964844,293.1499938964844,0.1203563287854194,-2067.3681640625,304.14068603515625,0.8591510057449341,0.1875944137573242,0.1314218640327453,292.996826171875,297.1499938964844,293.1499938964844,0.144093856215477,-3233.29736328125,304.1416015625,0.902169108390808,0.216745063662529,0.205525204539299,293.1408386230469,297.1499938964844,293.1499938964844,0.006386118941009,-2271.654296875,299.35321044921875,0.5488826036453247,0.050000000745058,0.228868305683136,291.1597900390625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1600646972656,1.0,0.226063996553421,0.999779462814331,0.999779462814331,0.9997504353523254,1.0,-1.117150902748108,0.4842861294746399,0.632864773273468,0.2113884836435318,0.0,0.0,0.4075502455234527,30.12897109985352,25.0,4.250105381011963,-8892.4052734375,136.37582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.2057632803916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221046030521393,0.3221093416213989,-4.746778358821757e-06,0.0,0.0002088235778501,0.0,0.0,15.073080062866213,0.0,0.0,0.0,0.2658150792121887,4.0,0.0,1.0
288120,293.0169982910156,297.1499938964844,293.1499938964844,0.0873252898454666,-2053.956787109375,304.1448059082031,0.7902212142944336,0.1445065289735794,0.1305278092622757,293.0648498535156,297.1499938964844,293.1499938964844,0.1701327264308929,-3690.99658203125,304.1464538574219,0.9483805894851683,0.2471455782651901,0.234531357884407,292.97998046875,297.1499938964844,293.1499938964844,0.1203563287854194,-2067.3681640625,304.14068603515625,0.8591510057449341,0.1875944137573242,0.1314218640327453,292.996826171875,297.1499938964844,293.1499938964844,0.144093856215477,-3233.29736328125,304.1416015625,0.902169108390808,0.216745063662529,0.205525204539299,293.1408386230469,297.1499938964844,293.1499938964844,0.006386118941009,-2271.654296875,299.35321044921875,0.5488826036453247,0.050000000745058,0.228868305683136,291.1597900390625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1600646972656,1.0,0.226063996553421,0.999779462814331,0.999779462814331,0.9997504353523254,1.0,-1.117150902748108,0.4842861294746399,0.632864773273468,0.2113884836435318,0.0,0.0,0.4075502455234527,30.12897109985352,25.0,4.250105381011963,-8892.4052734375,136.37582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.2057632803916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221046030521393,0.3221093416213989,-4.746778358821757e-06,0.0,0.0002088235778501,0.0,0.0,15.073080062866213,0.0,0.0,0.0,0.2658150792121887,4.0,0.0,1.0
