time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0877977386116981,-2062.605224609375,304.145751953125,0.8014301061630249,0.1451300531625747,0.1310957223176956,293.0756225585937,297.1499938964844,293.1499938964844,0.1701080352067947,-3690.259033203125,304.1476745605469,0.9609566926956176,0.2471181750297546,0.2345122098922729,292.9936828613281,297.1499938964844,293.1499938964844,0.121587760746479,-2084.177490234375,304.1417541503906,0.8721046447753906,0.1891244649887085,0.1325077712535858,293.009765625,297.1499938964844,293.1499938964844,0.1451435685157776,-3251.8876953125,304.1426696777344,0.91630357503891,0.2180007547140121,0.2067340016365051,293.1494445800781,297.1499938964844,293.1499938964844,0.0063549424521625,-2262.484375,299.33349609375,0.5570381879806519,0.050000000745058,0.2285924404859542,291.1623840332031,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1626892089844,1.0,0.2242785096168518,0.9995589852333068,0.9995589852333068,0.9999167919158936,1.0,-1.120233178138733,0.4856567084789276,0.6345764398574829,0.2121607214212417,0.0,0.0,0.4057283699512481,28.697980880737305,25.0,3.67397141456604,-8906.0244140625,134.46292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,306.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1328125,18000.0,0.0,0.0,0.2058534324169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200526237487793,0.3200573623180389,-4.739920768770389e-06,0.0,0.0002089150657411,0.0,0.0,14.94184398651123,0.0,0.0,0.0,0.2653663754463196,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0877977386116981,-2062.605224609375,304.145751953125,0.8014301061630249,0.1451300531625747,0.1310957223176956,293.0756225585937,297.1499938964844,293.1499938964844,0.1701080352067947,-3690.259033203125,304.1476745605469,0.9609566926956176,0.2471181750297546,0.2345122098922729,292.9936828613281,297.1499938964844,293.1499938964844,0.121587760746479,-2084.177490234375,304.1417541503906,0.8721046447753906,0.1891244649887085,0.1325077712535858,293.009765625,297.1499938964844,293.1499938964844,0.1451435685157776,-3251.8876953125,304.1426696777344,0.91630357503891,0.2180007547140121,0.2067340016365051,293.1494445800781,297.1499938964844,293.1499938964844,0.0063549424521625,-2262.484375,299.33349609375,0.5570381879806519,0.050000000745058,0.2285924404859542,291.1623840332031,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1626892089844,1.0,0.2242785096168518,0.9995589852333068,0.9995589852333068,0.9999167919158936,1.0,-1.120233178138733,0.4856567084789276,0.6345764398574829,0.2121607214212417,0.0,0.0,0.4057283699512481,28.697980880737305,25.0,3.67397141456604,-8906.0244140625,134.46292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,306.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1328125,18000.0,0.0,0.0,0.2058534324169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200526237487793,0.3200573623180389,-4.739920768770389e-06,0.0,0.0002089150657411,0.0,0.0,14.94184398651123,0.0,0.0,0.0,0.2653663754463196,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879684165120124,-2065.71337890625,304.1462097167969,0.8059759736061096,0.1453552991151809,0.1313013881444931,293.0809020996094,297.1499938964844,293.1499938964844,0.170024037361145,-3688.661376953125,304.14825439453125,0.9657547473907472,0.2470212578773498,0.2344231307506561,293.0004272460937,297.1499938964844,293.1499938964844,0.122115857899189,-2091.362548828125,304.14227294921875,0.8775656223297119,0.18977752327919,0.1329719871282577,293.01617431640625,297.1499938964844,293.1499938964844,0.1455796360969543,-3259.57958984375,304.1431884765625,0.9224697947502136,0.2185199856758117,0.207234501838684,293.15399169921875,297.1499938964844,293.1499938964844,0.0063388259150087,-2257.77490234375,299.3218994140625,0.5603930950164795,0.050000000745058,0.2284856587648391,291.16357421875,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.163818359375,1.0,0.2235812693834304,0.9994487166404724,0.9994487166404724,1.0,1.0,-1.1214030981063845,0.486175537109375,0.6352275609970093,0.2124539017677307,0.0,0.0,0.4047010242938995,28.1438217163086,25.0,3.3182361125946045,-8908.91796875,133.71286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,306.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.10546875,18000.0,0.0,0.0,0.2057577818632125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188758194446563,0.318880558013916,-4.735994480142836e-06,0.0,0.0002088179899146,0.0,0.0,14.866847038269045,0.0,0.0,0.0,0.2651104629039764,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881037041544914,-2068.16845703125,304.14666748046875,0.8098206520080566,0.1455306112766266,0.1314634382724762,293.0860900878906,297.1499938964844,293.1499938964844,0.1699032932519912,-3686.4404296875,304.1487731933594,0.9697317481040956,0.2468776851892471,0.2342909723520279,293.007080078125,297.1499938964844,293.1499938964844,0.122594766318798,-2097.86865234375,304.142822265625,0.8823944330215454,0.1903646290302276,0.1333908289670944,293.0224609375,297.1499938964844,293.1499938964844,0.1459671407938003,-3266.40234375,304.14373779296875,0.9279139637947084,0.2189764231443405,0.2076763063669204,293.1585998535156,297.1499938964844,293.1499938964844,0.006322331726551,-2252.9833984375,299.3091735839844,0.5633133053779602,0.050000000745058,0.2283955663442611,291.16455078125,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.1647644042969,1.0,0.2229880839586258,0.9992596507072448,0.9992596507072448,1.0,1.0,-1.1223640441894531,0.486601322889328,0.6357626914978027,0.2126954346895218,0.0,0.0,0.4036309719085693,27.67598533630371,25.0,2.8480589389801025,-8909.6572265625,133.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,306.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.205575630068779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176348209381103,0.31763955950737,-4.73180034532561e-06,0.0,0.0002086331223836,0.0,0.0,14.787796974182127,0.0,0.0,0.0,0.2648406028747558,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882785320281982,-2071.312744140625,304.1474609375,0.8157033324241638,0.1457466036081314,0.1316700428724289,293.0960998535156,297.1499938964844,293.1499938964844,0.1695645749568939,-3680.349365234375,304.1497497558594,0.9756683111190796,0.2464668154716491,0.2339131981134414,293.02001953125,297.1499938964844,293.1499938964844,0.1234177276492118,-2109.026123046875,304.1438293457031,0.8903235793113708,0.1913591623306274,0.1341050416231155,293.03472900390625,297.1499938964844,293.1499938964844,0.146610826253891,-3277.705810546875,304.1447448730469,0.9367100596427916,0.219720110297203,0.2084024846553802,293.16802978515625,297.1499938964844,293.1499938964844,0.0062882271595299,-2243.138916015625,299.2806091308594,0.5680055022239685,0.050000000745058,0.2282559722661972,291.1659240722656,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1660461425781,1.0,0.222047671675682,0.9988815784454346,0.9988815784454346,1.0,1.0,-1.1237201690673828,0.4871990382671356,0.6365211009979248,0.2130368798971176,0.0,0.0,0.4014102220535278,26.949386596679688,25.0,1.869736671447754,-8905.56640625,132.03712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.2049810290336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150463104248047,0.3150510191917419,-4.72295641884557e-06,0.0,0.0002080296835629,0.0,0.0,14.623287200927734,0.0,0.0,0.0,0.2642778754234314,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882785320281982,-2071.312744140625,304.1474609375,0.8157033324241638,0.1457466036081314,0.1316700428724289,293.0960998535156,297.1499938964844,293.1499938964844,0.1695645749568939,-3680.349365234375,304.1497497558594,0.9756683111190796,0.2464668154716491,0.2339131981134414,293.02001953125,297.1499938964844,293.1499938964844,0.1234177276492118,-2109.026123046875,304.1438293457031,0.8903235793113708,0.1913591623306274,0.1341050416231155,293.03472900390625,297.1499938964844,293.1499938964844,0.146610826253891,-3277.705810546875,304.1447448730469,0.9367100596427916,0.219720110297203,0.2084024846553802,293.16802978515625,297.1499938964844,293.1499938964844,0.0062882271595299,-2243.138916015625,299.2806091308594,0.5680055022239685,0.050000000745058,0.2282559722661972,291.1659240722656,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1660461425781,1.0,0.222047671675682,0.9988815784454346,0.9988815784454346,1.0,1.0,-1.1237201690673828,0.4871990382671356,0.6365211009979248,0.2130368798971176,0.0,0.0,0.4014102220535278,26.949386596679688,25.0,1.869736671447754,-8905.56640625,132.03712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.2049810290336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150463104248047,0.3150510191917419,-4.72295641884557e-06,0.0,0.0002080296835629,0.0,0.0,14.623287200927734,0.0,0.0,0.0,0.2642778754234314,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883378461003303,-2072.326416015625,304.1482238769531,0.8197005987167358,0.1458005905151367,0.1317350417375564,293.1055908203125,297.1499938964844,293.1499938964844,0.1691096574068069,-3672.284423828125,304.15057373046875,0.979474663734436,0.2459075003862381,0.2333998680114746,293.0324401855469,297.1499938964844,293.1499938964844,0.1240757033228874,-2117.923095703125,304.144775390625,0.8962061405181885,0.1921352446079254,0.1346690952777862,293.04644775390625,297.1499938964844,293.1499938964844,0.1470952183008194,-3286.1767578125,304.14569091796875,0.9430214166641236,0.2202592492103576,0.2089387327432632,293.177490234375,297.1499938964844,293.1499938964844,0.0062525430694222,-2232.89697265625,299.2483215332031,0.5713886618614197,0.050000000745058,0.2281590104103088,291.1665954589844,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1666259765625,1.0,0.2213529050350189,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.1243865489959717,0.4874870479106903,0.6368995308876038,0.2132054567337036,0.0,0.0,0.3991473913192749,26.44100379943848,25.0,0.9369372129440308,-8894.8251953125,131.23843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,306.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.2041274160146713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123982846736908,0.312402993440628,-4.713858743343735e-06,0.0,0.0002071633789455,0.0,0.0,14.455758094787598,0.0,0.0,0.0,0.2637038230895996,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883378461003303,-2072.326416015625,304.1482238769531,0.8197005987167358,0.1458005905151367,0.1317350417375564,293.1055908203125,297.1499938964844,293.1499938964844,0.1691096574068069,-3672.284423828125,304.15057373046875,0.979474663734436,0.2459075003862381,0.2333998680114746,293.0324401855469,297.1499938964844,293.1499938964844,0.1240757033228874,-2117.923095703125,304.144775390625,0.8962061405181885,0.1921352446079254,0.1346690952777862,293.04644775390625,297.1499938964844,293.1499938964844,0.1470952183008194,-3286.1767578125,304.14569091796875,0.9430214166641236,0.2202592492103576,0.2089387327432632,293.177490234375,297.1499938964844,293.1499938964844,0.0062525430694222,-2232.89697265625,299.2483215332031,0.5713886618614197,0.050000000745058,0.2281590104103088,291.1665954589844,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1666259765625,1.0,0.2213529050350189,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.1243865489959717,0.4874870479106903,0.6368995308876038,0.2132054567337036,0.0,0.0,0.3991473913192749,26.44100379943848,25.0,0.9369372129440308,-8894.8251953125,131.23843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,306.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.2041274160146713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123982846736908,0.312402993440628,-4.713858743343735e-06,0.0,0.0002071633789455,0.0,0.0,14.455758094787598,0.0,0.0,0.0,0.2637038230895996,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882936790585517,-2071.430419921875,304.1488952636719,0.8222417235374451,0.1457109153270721,0.1316737532615661,293.1145324707031,297.1499938964844,293.1499938964844,0.1685498356819152,-3662.429931640625,304.1513366699219,0.9816893339157104,0.2452151626348495,0.2327646315097808,293.04425048828125,297.1499938964844,293.1499938964844,0.1245836541056633,-2124.770751953125,304.14569091796875,0.9003853797912598,0.1927149891853332,0.1350977420806884,293.0576477050781,297.1499938964844,293.1499938964844,0.1474350541830063,-3292.082763671875,304.14654541015625,0.9473245739936828,0.2206147164106369,0.2093040496110916,293.1869506835937,297.1499938964844,293.1499938964844,0.0062152273021638,-2222.21484375,299.21270751953125,0.5737279057502747,0.050000000745058,0.2280936539173126,291.16668701171875,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.16668701171875,1.0,0.2208243012428283,0.9981476068496704,0.9981476068496704,1.0,1.0,-1.1244252920150757,0.4874934554100036,0.6369318962097168,0.2132173478603363,0.0,0.0,0.396910697221756,26.092893600463867,25.0,0.1687561869621276,-8878.4189453125,130.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,306.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.513671875,18000.0,0.0,0.0,0.2030757814645767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097794353961944,0.3097841441631317,-4.704846560343867e-06,0.0,0.0002060961123788,0.0,0.0,14.290934562683104,0.0,0.0,0.0,0.2631380558013916,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882936790585517,-2071.430419921875,304.1488952636719,0.8222417235374451,0.1457109153270721,0.1316737532615661,293.1145324707031,297.1499938964844,293.1499938964844,0.1685498356819152,-3662.429931640625,304.1513366699219,0.9816893339157104,0.2452151626348495,0.2327646315097808,293.04425048828125,297.1499938964844,293.1499938964844,0.1245836541056633,-2124.770751953125,304.14569091796875,0.9003853797912598,0.1927149891853332,0.1350977420806884,293.0576477050781,297.1499938964844,293.1499938964844,0.1474350541830063,-3292.082763671875,304.14654541015625,0.9473245739936828,0.2206147164106369,0.2093040496110916,293.1869506835937,297.1499938964844,293.1499938964844,0.0062152273021638,-2222.21484375,299.21270751953125,0.5737279057502747,0.050000000745058,0.2280936539173126,291.16668701171875,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.16668701171875,1.0,0.2208243012428283,0.9981476068496704,0.9981476068496704,1.0,1.0,-1.1244252920150757,0.4874934554100036,0.6369318962097168,0.2132173478603363,0.0,0.0,0.396910697221756,26.092893600463867,25.0,0.1687561869621276,-8878.4189453125,130.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,306.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.513671875,18000.0,0.0,0.0,0.2030757814645767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097794353961944,0.3097841441631317,-4.704846560343867e-06,0.0,0.0002060961123788,0.0,0.0,14.290934562683104,0.0,0.0,0.0,0.2631380558013916,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881534442305564,-2068.759765625,304.14947509765625,0.8236060738563538,0.1454900354146957,0.1314964443445205,293.1229858398437,297.1499938964844,293.1499938964844,0.1678904443979263,-3650.8662109375,304.1519775390625,0.9826735854148864,0.2443992346525192,0.2320154309272766,293.0555114746094,297.1499938964844,293.1499938964844,0.1249502524733543,-2129.69091796875,304.1465148925781,0.9031455516815186,0.1931128948926925,0.1354004591703415,293.0682678222656,297.1499938964844,293.1499938964844,0.1476382166147232,-3295.564453125,304.1473693847656,0.9500156044960022,0.2207996994256973,0.2095100730657577,293.1962585449219,297.1499938964844,293.1499938964844,0.0061761871911585,-2211.037841796875,299.1739807128906,0.5752326846122742,0.050000000745058,0.2280523180961609,291.1664123535156,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1663513183594,1.0,0.2204061448574066,0.9977917075157166,0.9977917075157166,1.0,1.0,-1.123874545097351,0.4872347712516784,0.6366397142410278,0.2130821496248245,0.0,0.0,0.394739031791687,25.865095138549805,28.0,-0.3695893585681915,-8856.9853515625,130.00399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,306.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.99609375,18000.0,0.0,0.0,0.2018811404705047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072438538074493,0.3072485625743866,-4.696140422311146e-06,0.0,0.0002048836904577,0.0,0.0,14.132254600524902,0.0,0.0,0.0,0.2625925838947296,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881534442305564,-2068.759765625,304.14947509765625,0.8236060738563538,0.1454900354146957,0.1314964443445205,293.1229858398437,297.1499938964844,293.1499938964844,0.1678904443979263,-3650.8662109375,304.1519775390625,0.9826735854148864,0.2443992346525192,0.2320154309272766,293.0555114746094,297.1499938964844,293.1499938964844,0.1249502524733543,-2129.69091796875,304.1465148925781,0.9031455516815186,0.1931128948926925,0.1354004591703415,293.0682678222656,297.1499938964844,293.1499938964844,0.1476382166147232,-3295.564453125,304.1473693847656,0.9500156044960022,0.2207996994256973,0.2095100730657577,293.1962585449219,297.1499938964844,293.1499938964844,0.0061761871911585,-2211.037841796875,299.1739807128906,0.5752326846122742,0.050000000745058,0.2280523180961609,291.1664123535156,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1663513183594,1.0,0.2204061448574066,0.9977917075157166,0.9977917075157166,1.0,1.0,-1.123874545097351,0.4872347712516784,0.6366397142410278,0.2130821496248245,0.0,0.0,0.394739031791687,25.865095138549805,28.0,-0.3695893585681915,-8856.9853515625,130.00399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,306.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.99609375,18000.0,0.0,0.0,0.2018811404705047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072438538074493,0.3072485625743866,-4.696140422311146e-06,0.0,0.0002048836904577,0.0,0.0,14.132254600524902,0.0,0.0,0.0,0.2625925838947296,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880572646856308,-2066.94580078125,304.1497497558594,0.822053074836731,0.1453332901000976,0.1313764601945877,293.1270446777344,297.1499938964844,293.1499938964844,0.1675338000059127,-3644.62451171875,304.1522521972656,0.9806948304176332,0.2439473122358322,0.2316101640462875,293.0609130859375,297.1499938964844,293.1499938964844,0.1250916421413421,-2131.5830078125,304.1468811035156,0.901811957359314,0.1932476907968521,0.1355147808790207,293.0733642578125,297.1499938964844,293.1499938964844,0.1476996839046478,-3296.59814453125,304.1477355957031,0.9483048319816588,0.2208319455385208,0.2095666974782943,293.20086669921875,297.1499938964844,293.1499938964844,0.0061574149876832,-2205.69140625,299.153564453125,0.5740721821784973,0.050000000745058,0.2280841618776321,291.1661376953125,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16607666015625,1.0,0.2206898480653762,0.9976137280464172,0.9976137280464172,1.0,1.0,-1.1234874725341797,0.4870555996894836,0.636431872844696,0.2129858136177063,0.0,0.0,0.3936876952648163,26.030000686645508,28.0,-0.6646450757980347,-8844.900390625,130.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,306.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.673828125,18000.0,0.0,0.0,0.2012470811605453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060171604156494,0.3060218691825866,-4.6919403757783584e-06,0.0,0.0002042402047663,0.0,0.0,14.055816650390623,0.0,0.0,0.0,0.2623295783996582,4.0,0.0,1.0
288960,293.0975036621094,297.1499938964844,293.1499938964844,0.0879444554448127,-2064.826904296875,304.1499938964844,0.8189710974693298,0.1451446115970611,0.1312354356050491,293.1309509277344,297.1499938964844,293.1499938964844,0.1671609282493591,-3638.1064453125,304.15252685546875,0.9769361615180968,0.2434653043746948,0.2311844527721405,293.0661926269531,297.1499938964844,293.1499938964844,0.1252066493034362,-2133.118408203125,304.1472473144531,0.8986390233039856,0.1933392882347107,0.1356047093868255,293.0783386230469,297.1499938964844,293.1499938964844,0.1477361768484115,-3297.193359375,304.1480712890625,0.9444809556007384,0.2208236306905746,0.2095928341150283,293.2054138183594,297.1499938964844,293.1499938964844,0.0061392285861074,-2200.541015625,299.1323547363281,0.5716066956520081,0.050000000745058,0.2281529009342193,291.16571044921875,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.16558837890625,1.0,0.2212269902229309,0.9974446296691896,0.9974446296691896,1.0,1.0,-1.123029112815857,0.4868443012237549,0.636184811592102,0.2128724604845047,0.0,0.0,0.3926831781864166,26.39079666137696,31.0,-1.0484014749526978,-8832.126953125,130.7896270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,306.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.2005974352359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048346042633056,0.3048392832279205,-4.687875389208784e-06,0.0,0.0002035809011431,0.0,0.0,13.982269287109377,0.0,0.0,0.0,0.2620765268802643,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876639634370803,-2059.575927734375,304.1504821777344,0.8095372915267944,0.1446770876646042,0.130887284874916,293.1385192871094,297.1499938964844,293.1499938964844,0.1663585752248764,-3624.089599609375,304.15301513671875,0.9652449488639832,0.2424150705337524,0.2302679121494293,293.07635498046875,297.1499938964844,293.1499938964844,0.1253525614738464,-2135.046630859375,304.1479187011719,0.8886225819587708,0.193399429321289,0.135710135102272,293.08795166015625,297.1499938964844,293.1499938964844,0.1477283537387848,-3296.951904296875,304.14874267578125,0.9323750734329224,0.2206910550594329,0.2095513790845871,293.2143859863281,297.1499938964844,293.1499938964844,0.0061036553233861,-2190.505126953125,299.0878295898437,0.5640637874603271,0.050000000745058,0.2283728271722793,291.16461181640625,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1644897460937,1.0,0.2229315489530563,0.9971063733100892,0.9971063733100892,1.0,1.0,-1.1218520402908323,0.4863044321537018,0.6355475783348083,0.2125817835330963,0.0,0.0,0.3908097743988037,27.54917526245117,34.0,-1.441678524017334,-8804.990234375,132.6953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4092712402344,306.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.07421875,18000.0,0.0,0.0,0.1992772966623306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026406764984131,0.3026453554630279,-4.680313395510893e-06,0.0,0.0002022411208599,0.0,0.0,13.846240043640137,0.0,0.0,0.0,0.2616075575351715,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876639634370803,-2059.575927734375,304.1504821777344,0.8095372915267944,0.1446770876646042,0.130887284874916,293.1385192871094,297.1499938964844,293.1499938964844,0.1663585752248764,-3624.089599609375,304.15301513671875,0.9652449488639832,0.2424150705337524,0.2302679121494293,293.07635498046875,297.1499938964844,293.1499938964844,0.1253525614738464,-2135.046630859375,304.1479187011719,0.8886225819587708,0.193399429321289,0.135710135102272,293.08795166015625,297.1499938964844,293.1499938964844,0.1477283537387848,-3296.951904296875,304.14874267578125,0.9323750734329224,0.2206910550594329,0.2095513790845871,293.2143859863281,297.1499938964844,293.1499938964844,0.0061036553233861,-2190.505126953125,299.0878295898437,0.5640637874603271,0.050000000745058,0.2283728271722793,291.16461181640625,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1644897460937,1.0,0.2229315489530563,0.9971063733100892,0.9971063733100892,1.0,1.0,-1.1218520402908323,0.4863044321537018,0.6355475783348083,0.2125817835330963,0.0,0.0,0.3908097743988037,27.54917526245117,34.0,-1.441678524017334,-8804.990234375,132.6953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4092712402344,306.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.07421875,18000.0,0.0,0.0,0.1992772966623306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026406764984131,0.3026453554630279,-4.680313395510893e-06,0.0,0.0002022411208599,0.0,0.0,13.846240043640137,0.0,0.0,0.0,0.2616075575351715,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873102322220802,-2052.966796875,304.1509094238281,0.7967128753662109,0.14409701526165,0.1304538398981094,293.1456604003906,297.1499938964844,293.1499938964844,0.1654771119356155,-3608.687255859375,304.1534729003906,0.9489761590957642,0.2412552535533905,0.2292651981115341,293.0860290527344,297.1499938964844,293.1499938964844,0.1253857612609863,-2135.43798828125,304.1485595703125,0.8755389451980591,0.1933035999536514,0.135718896985054,293.0970764160156,297.1499938964844,293.1499938964844,0.1476108729839325,-3294.75927734375,304.1493530273437,0.9164608716964722,0.2204110324382782,0.2093874663114547,293.22320556640625,297.1499938964844,293.1499938964844,0.0060684196650981,-2180.56884765625,299.04071044921875,0.5542910695075989,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252991050481796,0.9967681169509888,0.9967681169509888,1.0,1.0,-1.1203140020370483,0.4856016635894775,0.634712278842926,0.2122031897306442,0.0,0.0,0.3890745639801025,29.182376861572266,37.0,-1.4522907733917236,-8775.3701171875,135.40725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.1979641765356063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006308376789093,0.3006355166435241,-4.67345807919628e-06,0.0,0.0002009084710152,0.0,0.0,13.722366333007812,0.0,0.0,0.0,0.2611799836158752,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873102322220802,-2052.966796875,304.1509094238281,0.7967128753662109,0.14409701526165,0.1304538398981094,293.1456604003906,297.1499938964844,293.1499938964844,0.1654771119356155,-3608.687255859375,304.1534729003906,0.9489761590957642,0.2412552535533905,0.2292651981115341,293.0860290527344,297.1499938964844,293.1499938964844,0.1253857612609863,-2135.43798828125,304.1485595703125,0.8755389451980591,0.1933035999536514,0.135718896985054,293.0970764160156,297.1499938964844,293.1499938964844,0.1476108729839325,-3294.75927734375,304.1493530273437,0.9164608716964722,0.2204110324382782,0.2093874663114547,293.22320556640625,297.1499938964844,293.1499938964844,0.0060684196650981,-2180.56884765625,299.04071044921875,0.5542910695075989,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252991050481796,0.9967681169509888,0.9967681169509888,1.0,1.0,-1.1203140020370483,0.4856016635894775,0.634712278842926,0.2122031897306442,0.0,0.0,0.3890745639801025,29.182376861572266,37.0,-1.4522907733917236,-8775.3701171875,135.40725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.1979641765356063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006308376789093,0.3006355166435241,-4.67345807919628e-06,0.0,0.0002009084710152,0.0,0.0,13.722366333007812,0.0,0.0,0.0,0.2611799836158752,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865251541137,-2045.0594482421875,304.1513061523437,0.782470703125,0.1434140056371688,0.1299398243427276,293.1524353027344,297.1499938964844,293.1499938964844,0.1645181626081466,-3591.92041015625,304.1539306640625,0.9298065900802612,0.2399933785200119,0.2281791120767593,293.09521484375,297.1499938964844,293.1499938964844,0.1253101974725723,-2134.34521484375,304.149169921875,0.8612183332443237,0.1930623352527618,0.1356352716684341,293.1057434082031,297.1499938964844,293.1499938964844,0.1473869830369949,-3290.669189453125,304.1499328613281,0.9000040888786316,0.2199932187795639,0.2091059386730194,293.2318115234375,297.1499938964844,293.1499938964844,0.0060329022817313,-2170.5283203125,298.9910888671875,0.5435708165168762,0.050000000745058,0.2290619760751724,291.16265869140625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1625671386719,1.0,0.2281495183706283,0.996443212032318,0.996443212032318,1.0,1.0,-1.118410587310791,0.4847340285778045,0.6336765289306641,0.2117371559143066,0.0,0.0,0.3874503076076507,31.18223190307617,40.0,-1.2532376050949097,-8743.2666015625,138.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,306.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.1966904103755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987675666809082,0.2987722158432007,-4.667172561312327e-06,0.0,0.0001996157661778,0.0,0.0,13.608172416687012,0.0,0.0,0.0,0.2607856094837188,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865251541137,-2045.0594482421875,304.1513061523437,0.782470703125,0.1434140056371688,0.1299398243427276,293.1524353027344,297.1499938964844,293.1499938964844,0.1645181626081466,-3591.92041015625,304.1539306640625,0.9298065900802612,0.2399933785200119,0.2281791120767593,293.09521484375,297.1499938964844,293.1499938964844,0.1253101974725723,-2134.34521484375,304.149169921875,0.8612183332443237,0.1930623352527618,0.1356352716684341,293.1057434082031,297.1499938964844,293.1499938964844,0.1473869830369949,-3290.669189453125,304.1499328613281,0.9000040888786316,0.2199932187795639,0.2091059386730194,293.2318115234375,297.1499938964844,293.1499938964844,0.0060329022817313,-2170.5283203125,298.9910888671875,0.5435708165168762,0.050000000745058,0.2290619760751724,291.16265869140625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1625671386719,1.0,0.2281495183706283,0.996443212032318,0.996443212032318,1.0,1.0,-1.118410587310791,0.4847340285778045,0.6336765289306641,0.2117371559143066,0.0,0.0,0.3874503076076507,31.18223190307617,40.0,-1.2532376050949097,-8743.2666015625,138.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,306.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.1966904103755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987675666809082,0.2987722158432007,-4.667172561312327e-06,0.0,0.0001996157661778,0.0,0.0,13.608172416687012,0.0,0.0,0.0,0.2607856094837188,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863955244421958,-2035.903564453125,304.15167236328125,0.7680373787879944,0.1426358819007873,0.1293493807315826,293.1588134765625,297.1499938964844,293.1499938964844,0.1634831875562667,-3573.805908203125,304.1543273925781,0.9101700186729432,0.2386358082294464,0.2270125150680542,293.1039123535156,297.1499938964844,293.1499938964844,0.1251289397478103,-2131.807861328125,304.1497497558594,0.8468667268753052,0.1926840096712112,0.1354628652334213,293.11395263671875,297.1499938964844,293.1499938964844,0.1470592021942138,-3284.72216796875,304.1505126953125,0.8839974999427795,0.2194453477859497,0.2087110579013824,293.2402648925781,297.1499938964844,293.1499938964844,0.0059966328553855,-2160.222412109375,298.9390563964844,0.5328143835067749,0.050000000745058,0.2294960021972656,291.1620178222656,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.1619567871094,1.0,0.2313482463359832,0.9961182475090028,0.9961182475090028,1.0,1.0,-1.1161417961120603,0.4837008118629455,0.6324410438537598,0.211184948682785,0.0,0.0,0.3858959078788757,33.46913146972656,43.0,-0.90812349319458,-8708.6953125,142.45257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,306.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1954773515462875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29700767993927,0.2970123589038849,-4.661319053411717e-06,0.0,0.0001983846595976,0.0,0.0,13.500944137573242,0.0,0.0,0.0,0.260415107011795,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863955244421958,-2035.903564453125,304.15167236328125,0.7680373787879944,0.1426358819007873,0.1293493807315826,293.1588134765625,297.1499938964844,293.1499938964844,0.1634831875562667,-3573.805908203125,304.1543273925781,0.9101700186729432,0.2386358082294464,0.2270125150680542,293.1039123535156,297.1499938964844,293.1499938964844,0.1251289397478103,-2131.807861328125,304.1497497558594,0.8468667268753052,0.1926840096712112,0.1354628652334213,293.11395263671875,297.1499938964844,293.1499938964844,0.1470592021942138,-3284.72216796875,304.1505126953125,0.8839974999427795,0.2194453477859497,0.2087110579013824,293.2402648925781,297.1499938964844,293.1499938964844,0.0059966328553855,-2160.222412109375,298.9390563964844,0.5328143835067749,0.050000000745058,0.2294960021972656,291.1620178222656,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.1619567871094,1.0,0.2313482463359832,0.9961182475090028,0.9961182475090028,1.0,1.0,-1.1161417961120603,0.4837008118629455,0.6324410438537598,0.211184948682785,0.0,0.0,0.3858959078788757,33.46913146972656,43.0,-0.90812349319458,-8708.6953125,142.45257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,306.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1954773515462875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29700767993927,0.2970123589038849,-4.661319053411717e-06,0.0,0.0001983846595976,0.0,0.0,13.500944137573242,0.0,0.0,0.0,0.260415107011795,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861261039972305,-2030.882080078125,304.15185546875,0.7610100507736206,0.1422138959169387,0.1290271878242492,293.161865234375,297.1499938964844,293.1499938964844,0.1629384011030197,-3564.262451171875,304.154541015625,0.9012040495872498,0.2379235327243805,0.2264004200696945,293.1080627441406,297.1499938964844,293.1499938964844,0.125000387430191,-2130.0205078125,304.1500244140625,0.8399006128311157,0.192446619272232,0.1353449523448944,293.117919921875,297.1499938964844,293.1499938964844,0.1468579322099685,-3281.080078125,304.1507873535156,0.8761219382286072,0.2191255986690521,0.2084730714559555,293.2444152832031,297.1499938964844,293.1499938964844,0.0059781167656183,-2154.935302734375,298.91217041015625,0.5276231169700623,0.050000000745058,0.2297295033931732,291.16180419921875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.1617431640625,1.0,0.233042687177658,0.995955765247345,0.995955765247345,1.0,1.0,-1.1148735284805298,0.4831233918666839,0.631750226020813,0.2108778059482574,0.0,0.0,0.3851312398910522,34.69889450073242,43.0,-0.7078939080238342,-8690.498046875,144.44436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,306.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1948970109224319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961506247520447,0.2961552739143371,-4.658501438825624e-06,0.0,0.0001977956999326,0.0,0.0,13.448951721191406,0.0,0.0,0.0,0.2602354288101196,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858416408300399,-2025.582275390625,304.15203857421875,0.7541982531547546,0.1417714655399322,0.1286881268024444,293.1648254394531,297.1499938964844,293.1499938964844,0.1623763442039489,-3554.41015625,304.1547241210937,0.8926805853843689,0.2371902763843536,0.2257701456546783,293.1121520996094,297.1499938964844,293.1499938964844,0.1248477846384048,-2127.90380859375,304.1502990722656,0.8331196308135986,0.1921788603067398,0.1352069824934005,293.12176513671875,297.1499938964844,293.1499938964844,0.1466329544782638,-3277.0126953125,304.1510314941406,0.8684423565864563,0.218776986002922,0.2082093805074691,293.24853515625,297.1499938964844,293.1499938964844,0.005959297530353,-2149.54248046875,298.8847351074219,0.5226262211799622,0.050000000745058,0.2299721539020538,291.1616516113281,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.16162109375,1.0,0.2347844392061233,0.9958025813102722,0.9958025813102722,1.0,1.0,-1.113519310951233,0.4825069606304168,0.6310123205184937,0.2105512470006942,0.0,0.0,0.3843677043914795,35.97636413574219,46.0,-0.4986366033554077,-8671.71484375,146.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,306.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.1943345069885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295300543308258,0.2953051924705505,-4.65572929897462e-06,0.0,0.0001972248282982,0.0,0.0,13.397534370422363,0.0,0.0,0.0,0.2600577175617218,4.0,0.0,1.0
289620,293.142822265625,297.1499938964844,293.1499938964844,0.0852288380265235,-2014.1712646484373,304.1523742675781,0.7413176894187927,0.1408281475305557,0.1279609203338623,293.1705017089844,297.1499938964844,293.1499938964844,0.1612016856670379,-3533.798095703125,304.1551208496094,0.8762848973274231,0.2356633096933365,0.224456250667572,293.11993408203125,297.1499938964844,293.1499938964844,0.1244719475507736,-2122.7021484375,304.1508178710937,0.8200165033340454,0.1915552914142608,0.1348721385002136,293.1291198730469,297.1499938964844,293.1499938964844,0.1461131870746612,-3267.625732421875,304.15155029296875,0.85384601354599,0.2179960310459137,0.2076064497232437,293.256591796875,297.1499938964844,293.1499938964844,0.0059206588193774,-2138.40478515625,298.8282165527344,0.5133115649223328,0.050000000745058,0.2304809689521789,291.16162109375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.16162109375,1.0,0.2383749634027481,0.995496153831482,0.995496153831482,1.0,1.0,-1.1105546951293943,0.4811573624610901,0.6293973326683044,0.2098407447338104,0.0,0.0,0.3828233778476715,38.65367889404297,49.0,-0.067653439939022,-8632.40234375,150.75160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,306.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.1932620555162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935983836650848,0.2936030328273773,-4.650243681680877e-06,0.0,0.0001961364323506,0.0,0.0,13.29502010345459,0.0,0.0,0.0,0.2597034275531769,4.0,0.0,1.0
289680,293.142822265625,297.1499938964844,293.1499938964844,0.0852288380265235,-2014.1712646484373,304.1523742675781,0.7413176894187927,0.1408281475305557,0.1279609203338623,293.1705017089844,297.1499938964844,293.1499938964844,0.1612016856670379,-3533.798095703125,304.1551208496094,0.8762848973274231,0.2356633096933365,0.224456250667572,293.11993408203125,297.1499938964844,293.1499938964844,0.1244719475507736,-2122.7021484375,304.1508178710937,0.8200165033340454,0.1915552914142608,0.1348721385002136,293.1291198730469,297.1499938964844,293.1499938964844,0.1461131870746612,-3267.625732421875,304.15155029296875,0.85384601354599,0.2179960310459137,0.2076064497232437,293.256591796875,297.1499938964844,293.1499938964844,0.0059206588193774,-2138.40478515625,298.8282165527344,0.5133115649223328,0.050000000745058,0.2304809689521789,291.16162109375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.16162109375,1.0,0.2383749634027481,0.995496153831482,0.995496153831482,1.0,1.0,-1.1105546951293943,0.4811573624610901,0.6293973326683044,0.2098407447338104,0.0,0.0,0.3828233778476715,38.65367889404297,49.0,-0.067653439939022,-8632.40234375,150.75160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,306.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.1932620555162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935983836650848,0.2936030328273773,-4.650243681680877e-06,0.0,0.0001961364323506,0.0,0.0,13.29502010345459,0.0,0.0,0.0,0.2597034275531769,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845611989498138,-2001.74951171875,304.1527099609375,0.7293766140937805,0.1398128867149353,0.1271726340055465,293.17584228515625,297.1499938964844,293.1499938964844,0.159963771700859,-3512.043701171875,304.15545654296875,0.8610388040542603,0.2340612411499023,0.2230753153562545,293.1273193359375,297.1499938964844,293.1499938964844,0.1240069866180419,-2116.276611328125,304.1513061523437,0.8070691823959351,0.1908214092254638,0.1344628930091858,293.1361083984375,297.1499938964844,293.1499938964844,0.1455052942037582,-3256.653564453125,304.15203857421875,0.8403938412666321,0.2171100676059723,0.2069079875946045,293.26446533203125,297.1499938964844,293.1499938964844,0.005880553741008,-2126.75,298.7695617675781,0.5049513578414917,0.050000000745058,0.2310150265693664,291.1618957519531,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16192626953125,1.0,0.2420559972524643,0.9951897263526917,0.9951897263526917,1.0,1.0,-1.1072626113891602,0.4796578586101532,0.6276047229766846,0.2090586870908737,0.0,0.0,0.381222665309906,41.46160888671875,37.0,0.354177862405777,-8590.8330078125,155.13575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,306.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.1922518908977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918561398983001,0.2918607890605926,-4.644714863388799e-06,0.0,0.0001951112208189,0.0,0.0,13.190685272216797,0.0,0.0,0.0,0.2593427896499634,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845611989498138,-2001.74951171875,304.1527099609375,0.7293766140937805,0.1398128867149353,0.1271726340055465,293.17584228515625,297.1499938964844,293.1499938964844,0.159963771700859,-3512.043701171875,304.15545654296875,0.8610388040542603,0.2340612411499023,0.2230753153562545,293.1273193359375,297.1499938964844,293.1499938964844,0.1240069866180419,-2116.276611328125,304.1513061523437,0.8070691823959351,0.1908214092254638,0.1344628930091858,293.1361083984375,297.1499938964844,293.1499938964844,0.1455052942037582,-3256.653564453125,304.15203857421875,0.8403938412666321,0.2171100676059723,0.2069079875946045,293.26446533203125,297.1499938964844,293.1499938964844,0.005880553741008,-2126.75,298.7695617675781,0.5049513578414917,0.050000000745058,0.2310150265693664,291.1618957519531,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16192626953125,1.0,0.2420559972524643,0.9951897263526917,0.9951897263526917,1.0,1.0,-1.1072626113891602,0.4796578586101532,0.6276047229766846,0.2090586870908737,0.0,0.0,0.381222665309906,41.46160888671875,37.0,0.354177862405777,-8590.8330078125,155.13575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,306.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.1922518908977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918561398983001,0.2918607890605926,-4.644714863388799e-06,0.0,0.0001951112208189,0.0,0.0,13.190685272216797,0.0,0.0,0.0,0.2593427896499634,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837368294596672,-1986.394287109375,304.1531677246094,0.7297986745834351,0.1387635171413421,0.1262103617191314,293.18072509765625,297.1499938964844,293.1499938964844,0.1585413515567779,-3486.94384765625,304.1560363769531,0.8617218136787415,0.2324123531579971,0.2215030491352081,293.1341552734375,297.1499938964844,293.1499938964844,0.1233420446515083,-2107.06396484375,304.1519775390625,0.808476448059082,0.1900097280740738,0.133889615535736,293.142578125,297.1499938964844,293.1499938964844,0.1446918398141861,-3241.924560546875,304.1527404785156,0.8417293429374695,0.2161484211683273,0.2059906870126724,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199055492877,-2108.363525390625,298.70947265625,0.5066224932670593,0.050000000745058,0.2309017479419708,291.1634826660156,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2715759277344,291.163818359375,1.0,0.2400489002466201,0.9948997497558594,0.9948997497558594,1.0,1.0,-1.102296233177185,0.4773963093757629,0.6248998641967773,0.2078949958086013,0.0,0.0,0.3793576061725616,40.79310989379883,25.0,2.7459754943847656,-8541.6826171875,152.49978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,306.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1912847608327865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899522185325622,0.2899568676948547,-4.638918198907049e-06,0.0,0.0001941297086887,0.0,0.0,13.077733993530272,0.0,0.0,0.0,0.2589512169361114,4.0,0.0,1.0
