time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837368294596672,-1986.394287109375,304.1531677246094,0.7297986745834351,0.1387635171413421,0.1262103617191314,293.18072509765625,297.1499938964844,293.1499938964844,0.1585413515567779,-3486.94384765625,304.1560363769531,0.8617218136787415,0.2324123531579971,0.2215030491352081,293.1341552734375,297.1499938964844,293.1499938964844,0.1233420446515083,-2107.06396484375,304.1519775390625,0.808476448059082,0.1900097280740738,0.133889615535736,293.142578125,297.1499938964844,293.1499938964844,0.1446918398141861,-3241.924560546875,304.1527404785156,0.8417293429374695,0.2161484211683273,0.2059906870126724,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199055492877,-2108.363525390625,298.70947265625,0.5066224932670593,0.050000000745058,0.2309017479419708,291.1634826660156,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2715759277344,291.163818359375,1.0,0.2400489002466201,0.9948997497558594,0.9948997497558594,1.0,1.0,-1.102296233177185,0.4773963093757629,0.6248998641967773,0.2078949958086013,0.0,0.0,0.3793576061725616,40.79310989379883,25.0,2.7459754943847656,-8541.6826171875,152.49978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,306.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1912847608327865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899522185325622,0.2899568676948547,-4.638918198907049e-06,0.0,0.0001941297086887,0.0,0.0,13.077733993530272,0.0,0.0,0.0,0.2589512169361114,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828104019165039,-1969.14404296875,304.1536560058594,0.7410175800323486,0.1377244740724563,0.1251456141471862,293.1850891113281,297.1499938964844,293.1499938964844,0.1569819450378418,-3459.34765625,304.1566162109375,0.8762862086296082,0.2307530343532562,0.2198031395673751,293.14031982421875,297.1499938964844,293.1499938964844,0.122527465224266,-2095.76416015625,304.1526794433594,0.8221985697746277,0.1891602277755737,0.1332027465105056,293.1484375,297.1499938964844,293.1499938964844,0.1437207609415054,-3224.31396484375,304.1534423828125,0.8560535907745361,0.2151487916707992,0.2049193978309631,293.2793273925781,297.1499938964844,293.1499938964844,0.0057427985593676,-2084.42724609375,298.6487121582031,0.5172698497772217,0.050000000745058,0.2302552908658981,291.16705322265625,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.2788391113281,291.1674499511719,1.0,0.2339767813682556,0.994609832763672,0.994609832763672,1.0,1.0,-1.0960921049118042,0.4745715856552124,0.6215205192565918,0.2064527571201324,0.0,0.0,0.3768453896045685,37.26324844360352,25.0,4.45850133895874,-8481.1328125,144.21058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,306.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1903083473443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874081134796142,0.2874127328395843,-4.631589490600163e-06,0.0,0.0001931387814693,0.0,0.0,12.92855739593506,0.0,0.0,0.0,0.2584371268749237,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828104019165039,-1969.14404296875,304.1536560058594,0.7410175800323486,0.1377244740724563,0.1251456141471862,293.1850891113281,297.1499938964844,293.1499938964844,0.1569819450378418,-3459.34765625,304.1566162109375,0.8762862086296082,0.2307530343532562,0.2198031395673751,293.14031982421875,297.1499938964844,293.1499938964844,0.122527465224266,-2095.76416015625,304.1526794433594,0.8221985697746277,0.1891602277755737,0.1332027465105056,293.1484375,297.1499938964844,293.1499938964844,0.1437207609415054,-3224.31396484375,304.1534423828125,0.8560535907745361,0.2151487916707992,0.2049193978309631,293.2793273925781,297.1499938964844,293.1499938964844,0.0057427985593676,-2084.42724609375,298.6487121582031,0.5172698497772217,0.050000000745058,0.2302552908658981,291.16705322265625,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.2788391113281,291.1674499511719,1.0,0.2339767813682556,0.994609832763672,0.994609832763672,1.0,1.0,-1.0960921049118042,0.4745715856552124,0.6215205192565918,0.2064527571201324,0.0,0.0,0.3768453896045685,37.26324844360352,25.0,4.45850133895874,-8481.1328125,144.21058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,306.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1903083473443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874081134796142,0.2874127328395843,-4.631589490600163e-06,0.0,0.0001931387814693,0.0,0.0,12.92855739593506,0.0,0.0,0.0,0.2584371268749237,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.082355760037899,-1960.699462890625,304.15380859375,0.7463862895965576,0.1372030228376388,0.1246239468455314,293.18707275390625,297.1499938964844,293.1499938964844,0.1562083512544632,-3445.658935546875,304.1568298339844,0.8832459449768066,0.2299173027276992,0.2189589887857437,293.1431884765625,297.1499938964844,293.1499938964844,0.1221169382333755,-2090.077880859375,304.1529541015625,0.8284874558448792,0.1887187361717224,0.1328563392162323,293.1511535644531,297.1499938964844,293.1499938964844,0.1432322561740875,-3215.46826171875,304.1536865234375,0.8629751801490784,0.2146331816911697,0.2043801993131637,293.2828063964844,297.1499938964844,293.1499938964844,0.0057052834890782,-2072.744873046875,298.61773681640625,0.522549033164978,0.050000000745058,0.229976624250412,291.1687316894531,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1690368652344,1.0,0.2315571755170822,0.994464874267578,0.994464874267578,1.0,1.0,-1.093055009841919,0.4731881618499756,0.6198667883872986,0.2057508528232574,0.0,0.0,0.3754252791404724,35.73723602294922,25.0,4.295915126800537,-8449.1337890625,140.5608367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40673828125,306.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.029296875,18000.0,0.0,0.0,0.189797893166542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859358787536621,0.2859405279159546,-4.627261660061777e-06,0.0,0.0001926207332871,0.0,0.0,12.842348098754885,0.0,0.0,0.0,0.2581401467323303,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819077864289283,-1952.3963623046875,304.1539306640625,0.7508800625801086,0.136669635772705,0.1241056472063064,293.1889953613281,297.1499938964844,293.1499938964844,0.1554457694292068,-3432.171142578125,304.1569519042969,0.8890460133552551,0.2290703803300857,0.2181180268526077,293.1459655761719,297.1499938964844,293.1499938964844,0.1217091083526611,-2084.437744140625,304.15313720703125,0.8337475061416626,0.1882583796977996,0.1325070261955261,293.15380859375,297.1499938964844,293.1499938964844,0.1427483856678009,-3206.719970703125,304.1539001464844,0.8688412308692932,0.2141002565622329,0.2038382738828659,293.2862243652344,297.1499938964844,293.1499938964844,0.0056692855432629,-2061.558349609375,298.5860900878906,0.5271594524383545,0.050000000745058,0.2297519445419311,291.1698608398437,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857360839844,291.1700134277344,1.0,0.2293945550918579,0.994344174861908,0.994344174861908,1.0,1.0,-1.0900840759277344,0.4718333482742309,0.6182507276535034,0.2050718367099762,0.0,0.0,0.3739868998527527,34.50041198730469,25.0,3.387115240097046,-8416.990234375,137.4838409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,306.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7109375,18000.0,0.0,0.0,0.1892670094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284400463104248,0.2844050824642181,-4.622642791218823e-06,0.0,0.0001920819631777,0.0,0.0,12.752432823181152,0.0,0.0,0.0,0.2578304409980774,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.081003651022911,-1935.676025390625,304.1541442871094,0.7583122253417969,0.1355644017457962,0.1230536624789238,293.1926574707031,297.1499938964844,293.1499938964844,0.1539204716682434,-3405.17919921875,304.1571960449219,0.8985812664031982,0.2273389399051666,0.2164213061332702,293.1513061523437,297.1499938964844,293.1499938964844,0.1208726093173027,-2072.87744140625,304.15350341796875,0.8425363302230835,0.1872789710760116,0.1317822486162185,293.1588439941406,297.1499938964844,293.1499938964844,0.1417636275291443,-3188.926025390625,304.1542358398437,0.8786898851394653,0.2129793018102646,0.202722817659378,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994587019085,-2039.84423828125,298.5211486816406,0.5352160930633545,0.050000000745058,0.2293945699930191,291.1711120605469,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.17120361328125,1.0,0.2257491052150726,0.9941028356552124,0.9941028356552124,1.0,1.0,-1.0841472148895264,0.4691224098205566,0.615024745464325,0.2037298530340194,0.0,0.0,0.3710847795009613,32.518592834472656,25.0,2.096346139907837,-8353.85546875,132.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,306.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.951171875,18000.0,0.0,0.0,0.1881387680768966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281322032213211,0.2813266217708587,-4.6132117859087884e-06,0.0,0.000190936945728,0.0,0.0,12.572550773620604,0.0,0.0,0.0,0.2572082281112671,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.081003651022911,-1935.676025390625,304.1541442871094,0.7583122253417969,0.1355644017457962,0.1230536624789238,293.1926574707031,297.1499938964844,293.1499938964844,0.1539204716682434,-3405.17919921875,304.1571960449219,0.8985812664031982,0.2273389399051666,0.2164213061332702,293.1513061523437,297.1499938964844,293.1499938964844,0.1208726093173027,-2072.87744140625,304.15350341796875,0.8425363302230835,0.1872789710760116,0.1317822486162185,293.1588439941406,297.1499938964844,293.1499938964844,0.1417636275291443,-3188.926025390625,304.1542358398437,0.8786898851394653,0.2129793018102646,0.202722817659378,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994587019085,-2039.84423828125,298.5211486816406,0.5352160930633545,0.050000000745058,0.2293945699930191,291.1711120605469,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.17120361328125,1.0,0.2257491052150726,0.9941028356552124,0.9941028356552124,1.0,1.0,-1.0841472148895264,0.4691224098205566,0.615024745464325,0.2037298530340194,0.0,0.0,0.3710847795009613,32.518592834472656,25.0,2.096346139907837,-8353.85546875,132.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,306.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.951171875,18000.0,0.0,0.0,0.1881387680768966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281322032213211,0.2813266217708587,-4.6132117859087884e-06,0.0,0.000190936945728,0.0,0.0,12.572550773620604,0.0,0.0,0.0,0.2572082281112671,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800769850611686,-1918.5753173828125,304.154296875,0.7637800574302673,0.1344090700149536,0.1219753250479698,293.19610595703125,297.1499938964844,293.1499938964844,0.1523756980895996,-3377.7958984375,304.1573486328125,0.9056329727172852,0.2255558520555496,0.2146961241960525,293.1563415527344,297.1499938964844,293.1499938964844,0.1199942603707313,-2060.7314453125,304.1537780761719,0.8492225408554077,0.1862224042415619,0.1310181468725204,293.16363525390625,297.1499938964844,293.1499938964844,0.140739232301712,-3170.403564453125,304.154541015625,0.8861611485481262,0.2117848098278045,0.2015578746795654,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314050987362,-2018.586669921875,298.454345703125,0.5417514443397522,0.050000000745058,0.2291323542594909,291.172119140625,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.17218017578125,1.0,0.222815528512001,0.9938615560531616,0.9938615560531616,1.0,1.0,-1.0781521797180176,0.4663803577423095,0.6117717623710632,0.2023941427469253,0.0,0.0,0.3680670857429504,31.04463768005371,25.0,1.4646589756011963,-8290.658203125,128.05755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42919921875,306.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.186920017004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278168648481369,0.2781732678413391,-4.603674369718647e-06,0.0,0.0001897000620374,0.0,0.0,12.38974952697754,0.0,0.0,0.0,0.2565750181674957,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800769850611686,-1918.5753173828125,304.154296875,0.7637800574302673,0.1344090700149536,0.1219753250479698,293.19610595703125,297.1499938964844,293.1499938964844,0.1523756980895996,-3377.7958984375,304.1573486328125,0.9056329727172852,0.2255558520555496,0.2146961241960525,293.1563415527344,297.1499938964844,293.1499938964844,0.1199942603707313,-2060.7314453125,304.1537780761719,0.8492225408554077,0.1862224042415619,0.1310181468725204,293.16363525390625,297.1499938964844,293.1499938964844,0.140739232301712,-3170.403564453125,304.154541015625,0.8861611485481262,0.2117848098278045,0.2015578746795654,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314050987362,-2018.586669921875,298.454345703125,0.5417514443397522,0.050000000745058,0.2291323542594909,291.172119140625,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.17218017578125,1.0,0.222815528512001,0.9938615560531616,0.9938615560531616,1.0,1.0,-1.0781521797180176,0.4663803577423095,0.6117717623710632,0.2023941427469253,0.0,0.0,0.3680670857429504,31.04463768005371,25.0,1.4646589756011963,-8290.658203125,128.05755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42919921875,306.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.186920017004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278168648481369,0.2781732678413391,-4.603674369718647e-06,0.0,0.0001897000620374,0.0,0.0,12.38974952697754,0.0,0.0,0.0,0.2565750181674957,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791254565119743,-1901.055419921875,304.1544494628906,0.76748126745224,0.1332064419984817,0.1208678856492042,293.19940185546875,297.1499938964844,293.1499938964844,0.1508079767227172,-3349.953125,304.15753173828125,0.9107265472412108,0.223722219467163,0.212937593460083,293.1611328125,297.1499938964844,293.1499938964844,0.1190725341439247,-2047.9736328125,304.154052734375,0.8540310263633728,0.1850918531417846,0.1302127391099929,293.1681823730469,297.1499938964844,293.1499938964844,0.139673039317131,-3151.106689453125,304.15478515625,0.891512393951416,0.2105193138122558,0.2003399580717086,293.3055419921875,297.1499938964844,293.1499938964844,0.005464322399348,-1997.531005859375,298.3856506347656,0.5468972325325012,0.050000000745058,0.2289405316114425,291.1728515625,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.17291259765625,1.0,0.2204135060310363,0.993642508983612,0.993642508983612,1.0,1.0,-1.0720535516738892,0.4635870158672333,0.6084665060043335,0.2010549306869506,0.0,0.0,0.3649680614471435,29.946020126342773,25.0,1.0786826610565186,-8226.9501953125,124.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,306.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41015625,18000.0,0.0,0.0,0.1856097429990768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749515473842621,0.2749561369419098,-4.594030997395748e-06,0.0,0.0001883702934719,0.0,0.0,12.20465087890625,0.0,0.0,0.0,0.2559337019920349,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791254565119743,-1901.055419921875,304.1544494628906,0.76748126745224,0.1332064419984817,0.1208678856492042,293.19940185546875,297.1499938964844,293.1499938964844,0.1508079767227172,-3349.953125,304.15753173828125,0.9107265472412108,0.223722219467163,0.212937593460083,293.1611328125,297.1499938964844,293.1499938964844,0.1190725341439247,-2047.9736328125,304.154052734375,0.8540310263633728,0.1850918531417846,0.1302127391099929,293.1681823730469,297.1499938964844,293.1499938964844,0.139673039317131,-3151.106689453125,304.15478515625,0.891512393951416,0.2105193138122558,0.2003399580717086,293.3055419921875,297.1499938964844,293.1499938964844,0.005464322399348,-1997.531005859375,298.3856506347656,0.5468972325325012,0.050000000745058,0.2289405316114425,291.1728515625,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.17291259765625,1.0,0.2204135060310363,0.993642508983612,0.993642508983612,1.0,1.0,-1.0720535516738892,0.4635870158672333,0.6084665060043335,0.2010549306869506,0.0,0.0,0.3649680614471435,29.946020126342773,25.0,1.0786826610565186,-8226.9501953125,124.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,306.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41015625,18000.0,0.0,0.0,0.1856097429990768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749515473842621,0.2749561369419098,-4.594030997395748e-06,0.0,0.0001883702934719,0.0,0.0,12.20465087890625,0.0,0.0,0.0,0.2559337019920349,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781468525528907,-1883.0777587890625,304.15460205078125,0.7696537375450134,0.1319594532251358,0.1197303831577301,293.2025146484375,297.1499938964844,293.1499938964844,0.1492139101028442,-3321.5810546875,304.1576843261719,0.9139540791511536,0.2218402475118637,0.2111438065767288,293.1656494140625,297.1499938964844,293.1499938964844,0.1181057468056678,-2034.5743408203125,304.1543273925781,0.8572033643722534,0.1838908791542053,0.1293656527996063,293.1724853515625,297.1499938964844,293.1499938964844,0.1385628283023834,-3130.98583984375,304.1550598144531,0.8950463533401489,0.2091861814260482,0.1990683078765869,293.3116760253906,297.1499938964844,293.1499938964844,0.0053976480849087,-1976.482666015625,298.3150939941406,0.5508394837379456,0.050000000745058,0.2288012653589248,291.1734924316406,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.1735534667969,1.0,0.2184091210365295,0.9934234619140624,0.9934234619140624,1.0,1.0,-1.06582510471344,0.4607300162315368,0.6050950884819031,0.1997060477733612,0.0,0.0,0.361790269613266,29.12709617614746,25.0,0.903043568134308,-8162.49072265625,121.51824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,306.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.1842109709978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716891169548034,0.2716937065124511,-4.584358066495042e-06,0.0,0.0001869507250376,0.0,0.0,12.018414497375488,0.0,0.0,0.0,0.2552879750728607,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781468525528907,-1883.0777587890625,304.15460205078125,0.7696537375450134,0.1319594532251358,0.1197303831577301,293.2025146484375,297.1499938964844,293.1499938964844,0.1492139101028442,-3321.5810546875,304.1576843261719,0.9139540791511536,0.2218402475118637,0.2111438065767288,293.1656494140625,297.1499938964844,293.1499938964844,0.1181057468056678,-2034.5743408203125,304.1543273925781,0.8572033643722534,0.1838908791542053,0.1293656527996063,293.1724853515625,297.1499938964844,293.1499938964844,0.1385628283023834,-3130.98583984375,304.1550598144531,0.8950463533401489,0.2091861814260482,0.1990683078765869,293.3116760253906,297.1499938964844,293.1499938964844,0.0053976480849087,-1976.482666015625,298.3150939941406,0.5508394837379456,0.050000000745058,0.2288012653589248,291.1734924316406,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.1735534667969,1.0,0.2184091210365295,0.9934234619140624,0.9934234619140624,1.0,1.0,-1.06582510471344,0.4607300162315368,0.6050950884819031,0.1997060477733612,0.0,0.0,0.361790269613266,29.12709617614746,25.0,0.903043568134308,-8162.49072265625,121.51824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,306.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.1842109709978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716891169548034,0.2716937065124511,-4.584358066495042e-06,0.0,0.0001869507250376,0.0,0.0,12.018414497375488,0.0,0.0,0.0,0.2552879750728607,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776472985744476,-1873.917236328125,304.1546630859375,0.7702432870864868,0.1313203275203704,0.1191503927111625,293.2040100097656,297.1499938964844,293.1499938964844,0.1484069377183914,-3307.19384765625,304.1577453613281,0.9149304032325744,0.2208819985389709,0.2102335840463638,293.1678161621094,297.1499938964844,293.1499938964844,0.1176057532429695,-2027.636962890625,304.1544494628906,0.8582538366317749,0.183265283703804,0.1289266943931579,293.1745300292969,297.1499938964844,293.1499938964844,0.1379914879798889,-3120.61962890625,304.1551818847656,0.8962264657020569,0.2084954977035522,0.1984125822782516,293.314697265625,297.1499938964844,293.1499938964844,0.0053643402643501,-1965.9200439453125,298.2791442871094,0.5524211525917053,0.050000000745058,0.2287471294403076,291.1737976074219,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.173828125,1.0,0.2175238579511642,0.9933139085769652,0.9933139085769652,1.0,1.0,-1.062657594680786,0.4592755734920501,0.6033820509910583,0.1990270316600799,0.0,0.0,0.3601741194725036,28.79993438720703,25.0,0.8341560959815979,-8129.8740234375,120.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,306.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55078125,18000.0,0.0,0.0,0.1834803223609924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700420618057251,0.2700466513633728,-4.579516371450154e-06,0.0,0.0001862092030933,0.0,0.0,11.92495346069336,0.0,0.0,0.0,0.2549638450145721,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771410092711448,-1864.645263671875,304.1547546386719,0.7705448865890503,0.1306712925434112,0.1185630559921264,293.2054443359375,297.1499938964844,293.1499938964844,0.1475935280323028,-3292.675537109375,304.1578063964844,0.9155313372612,0.2199126929044723,0.2093145847320556,293.1699523925781,297.1499938964844,293.1499938964844,0.1170950755476951,-2020.5457763671875,304.1545715332031,0.8589919805526733,0.1826236397027969,0.1284777075052261,293.1765441894531,297.1499938964844,293.1499938964844,0.1374096870422363,-3110.055908203125,304.1552734375,0.8970675468444824,0.2077894061803817,0.1977438926696777,293.31768798828125,297.1499938964844,293.1499938964844,0.0053310045041143,-1955.316162109375,298.24273681640625,0.5537785291671753,0.050000000745058,0.2287014126777649,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167018949985504,0.993215024471283,0.993215024471283,1.0,1.0,-1.0594532489776611,0.4578034579753876,0.601649820804596,0.1983449161052703,0.0,0.0,0.3585426807403564,28.51752662658692,25.0,0.7661428451538086,-8096.9892578125,118.87911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,306.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.56640625,18000.0,0.0,0.0,0.1827302277088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683875858783722,0.2683921456336975,-4.574678769131424e-06,0.0,0.0001854479633038,0.0,0.0,11.831438064575195,0.0,0.0,0.0,0.2546394765377044,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761084258556366,-1845.773681640625,304.1548767089844,0.770402193069458,0.1293452084064483,0.1173668131232261,293.208251953125,297.1499938964844,293.1499938964844,0.1459478139877319,-3263.25048828125,304.157958984375,0.9157566428184508,0.2179425954818725,0.2074505984783172,293.17401123046875,297.1499938964844,293.1499938964844,0.1160426139831543,-2005.9136962890625,304.15478515625,0.8596553802490234,0.1812945455312729,0.1275504380464553,293.180419921875,297.1499938964844,293.1499938964844,0.1362157016992569,-3088.349609375,304.155517578125,0.8978729248046875,0.2063333094120025,0.1963686496019363,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641457878053,-1933.947998046875,298.1685791015625,0.5559170842170715,0.050000000745058,0.2286307662725448,291.1745300292969,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.174560546875,1.0,0.2152125686407089,0.9930172562599182,0.9930172562599182,1.0,1.0,-1.0529319047927856,0.4548046290874481,0.5981272459030151,0.1969703584909439,0.0,0.0,0.3552406430244446,28.0628719329834,25.0,0.634054958820343,-8030.40283203125,116.51004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009765625,306.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.1811769604682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650648057460785,0.2650693953037262,-4.565041763271438e-06,0.0,0.000183871583431,0.0,0.0,11.64473819732666,0.0,0.0,0.0,0.2539916634559631,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761084258556366,-1845.773681640625,304.1548767089844,0.770402193069458,0.1293452084064483,0.1173668131232261,293.208251953125,297.1499938964844,293.1499938964844,0.1459478139877319,-3263.25048828125,304.157958984375,0.9157566428184508,0.2179425954818725,0.2074505984783172,293.17401123046875,297.1499938964844,293.1499938964844,0.1160426139831543,-2005.9136962890625,304.15478515625,0.8596553802490234,0.1812945455312729,0.1275504380464553,293.180419921875,297.1499938964844,293.1499938964844,0.1362157016992569,-3088.349609375,304.155517578125,0.8978729248046875,0.2063333094120025,0.1963686496019363,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641457878053,-1933.947998046875,298.1685791015625,0.5559170842170715,0.050000000745058,0.2286307662725448,291.1745300292969,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.174560546875,1.0,0.2152125686407089,0.9930172562599182,0.9930172562599182,1.0,1.0,-1.0529319047927856,0.4548046290874481,0.5981272459030151,0.1969703584909439,0.0,0.0,0.3552406430244446,28.0628719329834,25.0,0.634054958820343,-8030.40283203125,116.51004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009765625,306.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.1811769604682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650648057460785,0.2650693953037262,-4.565041763271438e-06,0.0,0.000183871583431,0.0,0.0,11.64473819732666,0.0,0.0,0.0,0.2539916634559631,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495567917823,-1826.4781494140625,304.155029296875,0.7694218158721924,0.1279838383197784,0.1161426678299903,293.2108764648437,297.1499938964844,293.1499938964844,0.1442776620388031,-3233.31689453125,304.1580810546875,0.9148865938186646,0.2159323394298553,0.2055526822805404,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501800537109,-1990.69921875,304.155029296875,0.8594004511833191,0.1799071431159973,0.1265852153301239,293.18408203125,297.1499938964844,293.1499938964844,0.1349825710058212,-3065.893798828125,304.1557312011719,0.8976925015449524,0.2048212587833404,0.1949443221092224,293.3293762207031,297.1499938964844,293.1499938964844,0.0051968940533697,-1912.3160400390625,298.0926513671875,0.557414174079895,0.050000000745058,0.2285822927951812,291.1748962402344,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748962402344,1.0,0.2138861566781997,0.9928194880485536,0.9928194880485536,1.0,1.0,-1.046258568763733,0.451732337474823,0.5945261716842651,0.195581704378128,0.0,0.0,0.3518964052200317,27.725584030151367,25.0,0.5016992092132568,-7962.71923828125,114.3397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,306.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1795612871646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617349326610565,0.2617394924163818,-4.555491614155471e-06,0.0,0.000182231888175,0.0,0.0,11.459115982055664,0.0,0.0,0.0,0.2533473968505859,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495567917823,-1826.4781494140625,304.155029296875,0.7694218158721924,0.1279838383197784,0.1161426678299903,293.2108764648437,297.1499938964844,293.1499938964844,0.1442776620388031,-3233.31689453125,304.1580810546875,0.9148865938186646,0.2159323394298553,0.2055526822805404,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501800537109,-1990.69921875,304.155029296875,0.8594004511833191,0.1799071431159973,0.1265852153301239,293.18408203125,297.1499938964844,293.1499938964844,0.1349825710058212,-3065.893798828125,304.1557312011719,0.8976925015449524,0.2048212587833404,0.1949443221092224,293.3293762207031,297.1499938964844,293.1499938964844,0.0051968940533697,-1912.3160400390625,298.0926513671875,0.557414174079895,0.050000000745058,0.2285822927951812,291.1748962402344,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748962402344,1.0,0.2138861566781997,0.9928194880485536,0.9928194880485536,1.0,1.0,-1.046258568763733,0.451732337474823,0.5945261716842651,0.195581704378128,0.0,0.0,0.3518964052200317,27.725584030151367,25.0,0.5016992092132568,-7962.71923828125,114.3397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,306.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1795612871646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617349326610565,0.2617394924163818,-4.555491614155471e-06,0.0,0.000182231888175,0.0,0.0,11.459115982055664,0.0,0.0,0.0,0.2533473968505859,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739652663469314,-1806.78173828125,304.1551513671875,0.767774224281311,0.1265900284051895,0.1148920953273773,293.21337890625,297.1499938964844,293.1499938964844,0.1425844877958297,-3202.896728515625,304.158203125,0.9131546020507812,0.2138846069574356,0.2036222517490387,293.1814880371094,297.1499938964844,293.1499938964844,0.1138201728463172,-1974.9324951171875,304.1552429199219,0.8584094047546387,0.1784653216600418,0.1255839616060257,293.1875305175781,297.1499938964844,293.1499938964844,0.1337126791477203,-3042.726806640625,304.15594482421875,0.8967233300209045,0.2032570391893386,0.1934733837842941,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291263662278,-1890.375244140625,298.01495361328125,0.5584067106246948,0.050000000745058,0.2285506278276443,291.1751708984375,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.1751708984375,1.0,0.2126805931329727,0.9926429986953736,0.9926429986953736,1.0,1.0,-1.0394352674484253,0.4485881626605987,0.5908471941947937,0.1941798478364944,0.0,0.0,0.3485226035118103,27.477033615112305,25.0,0.3658515214920044,-7893.98583984375,112.31537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,306.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1778944730758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584115266799927,0.258416086435318,-4.546066520560999e-06,0.0,0.0001805402716854,0.0,0.0,11.275309562683104,0.0,0.0,0.0,0.252709299325943,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739652663469314,-1806.78173828125,304.1551513671875,0.767774224281311,0.1265900284051895,0.1148920953273773,293.21337890625,297.1499938964844,293.1499938964844,0.1425844877958297,-3202.896728515625,304.158203125,0.9131546020507812,0.2138846069574356,0.2036222517490387,293.1814880371094,297.1499938964844,293.1499938964844,0.1138201728463172,-1974.9324951171875,304.1552429199219,0.8584094047546387,0.1784653216600418,0.1255839616060257,293.1875305175781,297.1499938964844,293.1499938964844,0.1337126791477203,-3042.726806640625,304.15594482421875,0.8967233300209045,0.2032570391893386,0.1934733837842941,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291263662278,-1890.375244140625,298.01495361328125,0.5584067106246948,0.050000000745058,0.2285506278276443,291.1751708984375,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.1751708984375,1.0,0.2126805931329727,0.9926429986953736,0.9926429986953736,1.0,1.0,-1.0394352674484253,0.4485881626605987,0.5908471941947937,0.1941798478364944,0.0,0.0,0.3485226035118103,27.477033615112305,25.0,0.3658515214920044,-7893.98583984375,112.31537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,306.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1778944730758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584115266799927,0.258416086435318,-4.546066520560999e-06,0.0,0.0001805402716854,0.0,0.0,11.275309562683104,0.0,0.0,0.0,0.252709299325943,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728572458028793,-1786.724609375,304.1552734375,0.7656027674674988,0.1251660287380218,0.1136163771152496,293.2157287597656,297.1499938964844,293.1499938964844,0.1408713608980178,-3172.043701171875,304.1583251953125,0.9107656478881836,0.2118014693260193,0.2016604244709015,293.1849060058594,297.1499938964844,293.1499938964844,0.1126561015844345,-1958.66064453125,304.1554260253906,0.8568360805511475,0.1769722253084182,0.1245482712984085,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097216129303,-3018.91455078125,304.1561279296875,0.8951287269592285,0.2016436159610748,0.1919578313827514,293.34063720703125,297.1499938964844,293.1499938964844,0.005060804542154,-1868.1192626953125,297.9355163574219,0.5590086579322815,0.050000000745058,0.2285316586494445,291.1752014160156,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1751403808594,1.0,0.211563378572464,0.9924664497375488,0.9924664497375488,1.0,1.0,-1.032464623451233,0.4453729689121246,0.5870916843414307,0.1927647143602371,0.0,0.0,0.3451569080352783,27.29526901245117,25.0,0.0082551082596182,-7823.73291015625,110.39696502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,306.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1761868298053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551206052303314,0.2551251351833343,-4.536818778433371e-06,0.0,0.0001788072258932,0.0,0.0,11.0946683883667,0.0,0.0,0.0,0.2520821690559387,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728572458028793,-1786.724609375,304.1552734375,0.7656027674674988,0.1251660287380218,0.1136163771152496,293.2157287597656,297.1499938964844,293.1499938964844,0.1408713608980178,-3172.043701171875,304.1583251953125,0.9107656478881836,0.2118014693260193,0.2016604244709015,293.1849060058594,297.1499938964844,293.1499938964844,0.1126561015844345,-1958.66064453125,304.1554260253906,0.8568360805511475,0.1769722253084182,0.1245482712984085,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097216129303,-3018.91455078125,304.1561279296875,0.8951287269592285,0.2016436159610748,0.1919578313827514,293.34063720703125,297.1499938964844,293.1499938964844,0.005060804542154,-1868.1192626953125,297.9355163574219,0.5590086579322815,0.050000000745058,0.2285316586494445,291.1752014160156,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1751403808594,1.0,0.211563378572464,0.9924664497375488,0.9924664497375488,1.0,1.0,-1.032464623451233,0.4453729689121246,0.5870916843414307,0.1927647143602371,0.0,0.0,0.3451569080352783,27.29526901245117,25.0,0.0082551082596182,-7823.73291015625,110.39696502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,306.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1761868298053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551206052303314,0.2551251351833343,-4.536818778433371e-06,0.0,0.0001788072258932,0.0,0.0,11.0946683883667,0.0,0.0,0.0,0.2520821690559387,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722938477993011,-1776.5528564453125,304.15533447265625,0.7643570899963379,0.1244434341788292,0.1129695102572441,293.21685791015625,297.1499938964844,293.1499938964844,0.1400064378976822,-3156.435302734375,304.15838623046875,0.9093801379203796,0.2107472866773605,0.2006681263446808,293.1865539550781,297.1499938964844,293.1499938964844,0.1120609045028686,-1950.3272705078125,304.155517578125,0.8558703064918518,0.1762074083089828,0.1240180060267448,293.1923522949219,297.1499938964844,293.1499938964844,0.1317452639341354,-3006.752197265625,304.1562194824219,0.8941380977630615,0.2008193731307983,0.1911839544773101,293.3433837890625,297.1499938964844,293.1499938964844,0.0050264284946024,-1856.86181640625,297.8951416015625,0.5591917634010315,0.050000000745058,0.2285259515047073,291.1752014160156,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1752014160156,1.0,0.2110301554203033,0.9923781752586364,0.9923781752586364,1.0,1.0,-1.0289251804351809,0.4437393546104431,0.5851858258247375,0.192052349448204,0.0,0.0,0.3434785008430481,27.22419548034668,25.0,0.196536511182785,-7789.4921875,109.46820068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547790527344,306.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78515625,18000.0,0.0,0.0,0.1753214448690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253501147031784,0.253505676984787,-4.5323004087549634e-06,0.0,0.0001779289887053,0.0,0.0,11.006274223327637,0.0,0.0,0.0,0.2517750263214111,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717219039797782,-1766.2403564453125,304.1554260253906,0.7630212903022766,0.1237139925360679,0.1123168468475341,293.21795654296875,297.1499938964844,293.1499938964844,0.1391318142414093,-3140.623046875,304.158447265625,0.9078938961029052,0.2096848636865615,0.1996684223413467,293.1881408691406,297.1499938964844,293.1499938964844,0.1114538088440895,-1941.8128662109373,304.1556091308594,0.854802668094635,0.1754307150840759,0.1234796941280365,293.1938781738281,297.1499938964844,293.1499938964844,0.1310683786869049,-2994.341796875,304.15631103515625,0.893036961555481,0.1999837458133697,0.1903996467590332,293.3460998535156,297.1499938964844,293.1499938964844,0.0049918019212782,-1845.457763671875,297.8545227050781,0.5593090653419495,0.050000000745058,0.2285223305225372,291.175537109375,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.3457336425781,291.1756286621094,1.0,0.2105105370283126,0.9923082590103148,0.9923082590103148,1.0,1.0,-1.0253500938415527,0.4420890510082245,0.5832610726356506,0.1913371831178665,0.0,0.0,0.341742604970932,27.16407585144043,25.0,0.8328222632408142,-7755.822265625,108.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600891113281,306.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.837890625,18000.0,0.0,0.0,0.1744528114795684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518644034862518,0.2518689334392547,-4.527817964117276e-06,0.0,0.0001770474336808,0.0,0.0,10.91741180419922,0.0,0.0,0.0,0.2514661848545074,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705542787909507,-1745.2354736328125,304.1555480957031,0.760132372379303,0.1222365722060203,0.1109954640269279,293.22003173828125,297.1499938964844,293.1499938964844,0.137356698513031,-3108.446533203125,304.1585998535156,0.9047070145606996,0.207537442445755,0.1976483017206192,293.1911926269531,297.1499938964844,293.1499938964844,0.1102074831724166,-1924.2911376953125,304.15582275390625,0.8524199724197388,0.1738448143005371,0.122380718588829,293.19677734375,297.1499938964844,293.1499938964844,0.1296811252832412,-2968.847900390625,304.1565246582031,0.8905640840530396,0.1982812732458114,0.1888020485639572,293.3515014648437,297.1499938964844,293.1499938964844,0.0049217035993933,-1822.186279296875,297.7726135253906,0.5593869686126709,0.050000000745058,0.2285200506448745,291.1772155761719,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1774597167969,1.0,0.2095022499561309,0.992168426513672,0.992168426513672,1.0,1.0,-1.018100380897522,0.4387407004833221,0.5793596506118774,0.1898986846208572,0.0,0.0,0.338008850812912,27.069766998291016,25.0,2.246968984603882,-7688.076171875,106.76924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679626464844,306.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.1727166324853897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484070062637329,0.2484115213155746,-4.518612513493281e-06,0.0,0.0001752854295773,0.0,0.0,10.73121166229248,0.0,0.0,0.0,0.2508202791213989,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705542787909507,-1745.2354736328125,304.1555480957031,0.760132372379303,0.1222365722060203,0.1109954640269279,293.22003173828125,297.1499938964844,293.1499938964844,0.137356698513031,-3108.446533203125,304.1585998535156,0.9047070145606996,0.207537442445755,0.1976483017206192,293.1911926269531,297.1499938964844,293.1499938964844,0.1102074831724166,-1924.2911376953125,304.15582275390625,0.8524199724197388,0.1738448143005371,0.122380718588829,293.19677734375,297.1499938964844,293.1499938964844,0.1296811252832412,-2968.847900390625,304.1565246582031,0.8905640840530396,0.1982812732458114,0.1888020485639572,293.3515014648437,297.1499938964844,293.1499938964844,0.0049217035993933,-1822.186279296875,297.7726135253906,0.5593869686126709,0.050000000745058,0.2285200506448745,291.1772155761719,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1774597167969,1.0,0.2095022499561309,0.992168426513672,0.992168426513672,1.0,1.0,-1.018100380897522,0.4387407004833221,0.5793596506118774,0.1898986846208572,0.0,0.0,0.338008850812912,27.069766998291016,25.0,2.246968984603882,-7688.076171875,106.76924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679626464844,306.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.1727166324853897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484070062637329,0.2484115213155746,-4.518612513493281e-06,0.0,0.0001752854295773,0.0,0.0,10.73121166229248,0.0,0.0,0.0,0.2508202791213989,4.0,0.0,1.0
291540,293.19610595703125,297.1499938964844,293.1499938964844,0.0693651884794235,-1723.9361572265625,304.1556701660156,0.7570036053657532,0.1207359954714775,0.1096534430980682,293.2220153808594,297.1499938964844,293.1499938964844,0.1355655342340469,-3075.8955078125,304.1587219238281,0.9013229608535768,0.2053613364696502,0.1956011801958084,293.1940612792969,297.1499938964844,293.1499938964844,0.1089334040880203,-1906.3416748046875,304.156005859375,0.849759578704834,0.1722172498703003,0.1212526187300682,293.19952392578125,297.1499938964844,293.1499938964844,0.1282668709754943,-2942.80615234375,304.1567077636719,0.8877848982810974,0.1965389102697372,0.1871667206287384,293.35675048828125,297.1499938964844,293.1499938964844,0.0048510883934795,-1798.5977783203125,297.6891174316406,0.5592930912971497,0.050000000745058,0.2285231947898864,291.1788330078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1789245605469,1.0,0.2085259854793548,0.9920286536216736,0.9920286536216736,1.0,1.0,-1.010719656944275,0.4353298544883728,0.5753898024559021,0.1884491890668869,0.0,0.0,0.3340399861335754,27.00373649597168,25.0,1.80859124660492,-7615.7900390625,105.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729675292969,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.396484375,18000.0,0.0,0.0,0.1709842085838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447194755077362,0.2447239756584167,-4.508886831899872e-06,0.0,0.0001735272380756,0.0,0.0,10.534171104431152,0.0,0.0,0.0,0.2501381337642669,4.0,0.0,1.0
291600,293.19610595703125,297.1499938964844,293.1499938964844,0.0693651884794235,-1723.9361572265625,304.1556701660156,0.7570036053657532,0.1207359954714775,0.1096534430980682,293.2220153808594,297.1499938964844,293.1499938964844,0.1355655342340469,-3075.8955078125,304.1587219238281,0.9013229608535768,0.2053613364696502,0.1956011801958084,293.1940612792969,297.1499938964844,293.1499938964844,0.1089334040880203,-1906.3416748046875,304.156005859375,0.849759578704834,0.1722172498703003,0.1212526187300682,293.19952392578125,297.1499938964844,293.1499938964844,0.1282668709754943,-2942.80615234375,304.1567077636719,0.8877848982810974,0.1965389102697372,0.1871667206287384,293.35675048828125,297.1499938964844,293.1499938964844,0.0048510883934795,-1798.5977783203125,297.6891174316406,0.5592930912971497,0.050000000745058,0.2285231947898864,291.1788330078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1789245605469,1.0,0.2085259854793548,0.9920286536216736,0.9920286536216736,1.0,1.0,-1.010719656944275,0.4353298544883728,0.5753898024559021,0.1884491890668869,0.0,0.0,0.3340399861335754,27.00373649597168,25.0,1.80859124660492,-7615.7900390625,105.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729675292969,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.396484375,18000.0,0.0,0.0,0.1709842085838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447194755077362,0.2447239756584167,-4.508886831899872e-06,0.0,0.0001735272380756,0.0,0.0,10.534171104431152,0.0,0.0,0.0,0.2501381337642669,4.0,0.0,1.0
