time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682455003261566,-1704.0067138671875,304.1556396484375,0.7540863156318665,0.1193766593933105,0.10838233679533,293.2230529785156,297.1499938964844,293.1499938964844,0.1338615715503692,-3044.913818359375,304.1586303710937,0.8981176018714905,0.2033251076936721,0.1936252564191818,293.1959533691406,297.1499938964844,293.1499938964844,0.1077275574207305,-1889.357177734375,304.156005859375,0.8472543358802795,0.1707161366939544,0.1201680898666381,293.2012634277344,297.1499938964844,293.1499938964844,0.1269277334213256,-2918.15966796875,304.1566772460937,0.8851584196090698,0.1949264109134674,0.1855927854776382,293.3609924316406,297.1499938964844,293.1499938964844,0.0047823800705373,-1775.6275634765625,297.60565185546875,0.5592454075813293,0.050000000745058,0.2285248935222625,291.17852783203125,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780700683594,1.0,0.2075813710689544,0.9919063448905944,0.9919063448905944,1.0,1.0,-1.0036333799362185,0.4320447742938995,0.5715886354446411,0.1870941966772079,0.0,0.0,0.3302183449268341,26.93437385559082,25.0,-1.8202507495880127,-7536.8271484375,103.35567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,306.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.1692457497119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410982251167297,0.2411027252674102,-4.499172518990235e-06,0.0,0.0001717629202175,0.0,0.0,10.341655731201172,0.0,0.0,0.0,0.2494711428880691,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682455003261566,-1704.0067138671875,304.1556396484375,0.7540863156318665,0.1193766593933105,0.10838233679533,293.2230529785156,297.1499938964844,293.1499938964844,0.1338615715503692,-3044.913818359375,304.1586303710937,0.8981176018714905,0.2033251076936721,0.1936252564191818,293.1959533691406,297.1499938964844,293.1499938964844,0.1077275574207305,-1889.357177734375,304.156005859375,0.8472543358802795,0.1707161366939544,0.1201680898666381,293.2012634277344,297.1499938964844,293.1499938964844,0.1269277334213256,-2918.15966796875,304.1566772460937,0.8851584196090698,0.1949264109134674,0.1855927854776382,293.3609924316406,297.1499938964844,293.1499938964844,0.0047823800705373,-1775.6275634765625,297.60565185546875,0.5592454075813293,0.050000000745058,0.2285248935222625,291.17852783203125,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780700683594,1.0,0.2075813710689544,0.9919063448905944,0.9919063448905944,1.0,1.0,-1.0036333799362185,0.4320447742938995,0.5715886354446411,0.1870941966772079,0.0,0.0,0.3302183449268341,26.93437385559082,25.0,-1.8202507495880127,-7536.8271484375,103.35567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,306.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.1692457497119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410982251167297,0.2411027252674102,-4.499172518990235e-06,0.0,0.0001717629202175,0.0,0.0,10.341655731201172,0.0,0.0,0.0,0.2494711428880691,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.067308209836483,-1687.4798583984375,304.15533447265625,0.7518308162689209,0.1181970834732055,0.1072889417409896,293.2229919433594,297.1499938964844,293.1499938964844,0.132382720708847,-3018.10205078125,304.1582336425781,0.8955389857292175,0.2014829069375991,0.1918461918830871,293.1967163085937,297.1499938964844,293.1499938964844,0.1067159697413444,-1875.1707763671875,304.1556701660156,0.8453442454338074,0.1693944633007049,0.1192188411951065,293.201904296875,297.1499938964844,293.1499938964844,0.1258010119199752,-2897.5205078125,304.1563415527344,0.8831573128700256,0.1935004442930221,0.1842081248760223,293.3636779785156,297.1499938964844,293.1499938964844,0.0047178594395518,-1754.241455078125,297.5224304199219,0.5594392418861389,0.050000000745058,0.2285189181566238,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1725158691406,1.0,0.2066859602928161,0.9917840361595154,0.9917840361595154,1.0,1.0,-0.9973772168159484,0.4291212558746338,0.5682559609413147,0.1859646290540695,0.0,0.0,0.3274855315685272,26.835033416748047,25.0,-5.8141703605651855,-7468.67529296875,101.83454895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.69921875,18000.0,0.0,0.0,0.1674887984991073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383038252592086,0.238308310508728,-4.490961146075279e-06,0.0,0.0001699798303889,0.0,0.0,10.192460060119627,0.0,0.0,0.0,0.2489508539438247,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.067308209836483,-1687.4798583984375,304.15533447265625,0.7518308162689209,0.1181970834732055,0.1072889417409896,293.2229919433594,297.1499938964844,293.1499938964844,0.132382720708847,-3018.10205078125,304.1582336425781,0.8955389857292175,0.2014829069375991,0.1918461918830871,293.1967163085937,297.1499938964844,293.1499938964844,0.1067159697413444,-1875.1707763671875,304.1556701660156,0.8453442454338074,0.1693944633007049,0.1192188411951065,293.201904296875,297.1499938964844,293.1499938964844,0.1258010119199752,-2897.5205078125,304.1563415527344,0.8831573128700256,0.1935004442930221,0.1842081248760223,293.3636779785156,297.1499938964844,293.1499938964844,0.0047178594395518,-1754.241455078125,297.5224304199219,0.5594392418861389,0.050000000745058,0.2285189181566238,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1725158691406,1.0,0.2066859602928161,0.9917840361595154,0.9917840361595154,1.0,1.0,-0.9973772168159484,0.4291212558746338,0.5682559609413147,0.1859646290540695,0.0,0.0,0.3274855315685272,26.835033416748047,25.0,-5.8141703605651855,-7468.67529296875,101.83454895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.69921875,18000.0,0.0,0.0,0.1674887984991073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383038252592086,0.238308310508728,-4.490961146075279e-06,0.0,0.0001699798303889,0.0,0.0,10.192460060119627,0.0,0.0,0.0,0.2489508539438247,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668675452470779,-1679.7197265625,304.1551513671875,0.7508248686790466,0.1176455989480018,0.1067827194929122,293.2227783203125,297.1499938964844,293.1499938964844,0.1316740214824676,-3005.21484375,304.15802001953125,0.8943610191345215,0.2006051391363144,0.1910046339035034,293.1968688964844,297.1499938964844,293.1499938964844,0.1062373667955398,-1868.4395751953125,304.155517578125,0.8444964289665222,0.1687732487916946,0.1187765747308731,293.20196533203125,297.1499938964844,293.1499938964844,0.1252660006284713,-2887.692626953125,304.1561584472656,0.8822682499885559,0.192828431725502,0.1835614293813705,293.3645935058594,297.1499938964844,293.1499938964844,0.0046859611757099,-1743.55419921875,297.4820861816406,0.5595660209655762,0.050000000745058,0.2285149842500686,291.1712646484375,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.3644714355469,291.1708984375,1.0,0.2062578946352005,0.9917228817939758,0.9917228817939758,1.0,1.0,-0.9944478273391724,0.4277434051036834,0.5667044520378113,0.1854609251022339,0.0,0.0,0.326263964176178,26.783098220825195,25.0,-5.05420446395874,-7439.5615234375,101.11842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1666253209114074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371795922517776,0.237184077501297,-4.487758815230336e-06,0.0,0.0001691035140538,0.0,0.0,10.132885932922363,0.0,0.0,0.0,0.2487409859895706,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664393901824951,-1672.186767578125,304.1549987792969,0.7498603463172913,0.11711236089468,0.1062947437167167,293.2224426269531,297.1499938964844,293.1499938964844,0.1309792250394821,-2992.556884765625,304.1578369140625,0.8932151794433594,0.1997472941875457,0.1901843547821045,293.1968994140625,297.1499938964844,293.1499938964844,0.1057711467146873,-1861.8709716796875,304.1553649902344,0.8436819314956665,0.1681705862283706,0.1183488667011261,293.2019348144531,297.1499938964844,293.1499938964844,0.1247434467077255,-2878.076904296875,304.1559753417969,0.881411612033844,0.1921749264001846,0.1829346716403961,293.3652648925781,297.1499938964844,293.1499938964844,0.0046544801443815,-1732.9462890625,297.44244384765625,0.5596941709518433,0.050000000745058,0.2285110056400299,291.1699523925781,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.16961669921875,1.0,0.2058421224355697,0.9916725754737854,0.9916725754737854,1.0,1.0,-0.9916072487831116,0.4264017045497894,0.5652055144309998,0.1849889159202575,0.0,0.0,0.325070708990097,26.73228645324707,25.0,-4.442091941833496,-7410.5029296875,100.42650604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793762207031,306.0777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80859375,18000.0,0.0,0.0,0.1657812297344207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360817790031433,0.2360862642526626,-4.484791588765802e-06,0.0,0.0001682468719081,0.0,0.0,10.07517910003662,0.0,0.0,0.0,0.2485396265983581,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656178519129753,-1657.76513671875,304.1546936035156,0.74800705909729,0.1160898059606552,0.1053615137934684,293.2216186523437,297.1499938964844,293.1499938964844,0.1296310871839523,-2967.9482421875,304.157470703125,0.890967845916748,0.1980779469013214,0.1885918229818344,293.19677734375,297.1499938964844,293.1499938964844,0.1048750132322311,-1849.2254638671875,304.1550598144531,0.8421052098274231,0.1670087128877639,0.1175266429781913,293.2016906738281,297.1499938964844,293.1499938964844,0.1237351521849632,-2859.4931640625,304.1556701660156,0.8797435760498047,0.1909101158380508,0.1817252784967422,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926189050078,-1711.998779296875,297.3642578125,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672668457031,1.0,0.2050444036722183,0.9915719628334044,0.9915719628334044,1.0,1.0,-0.9861283898353576,0.4237969517707824,0.5623314380645752,0.1841257363557815,0.0,0.0,0.3229026794433594,26.63667297363281,25.0,-3.409796476364136,-7355.29150390625,99.10504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,306.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1641600131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340659499168396,0.2340704351663589,-4.47935826741741e-06,0.0,0.0001666015450609,0.0,0.0,9.969565391540527,0.0,0.0,0.0,0.2481721639633178,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656178519129753,-1657.76513671875,304.1546936035156,0.74800705909729,0.1160898059606552,0.1053615137934684,293.2216186523437,297.1499938964844,293.1499938964844,0.1296310871839523,-2967.9482421875,304.157470703125,0.890967845916748,0.1980779469013214,0.1885918229818344,293.19677734375,297.1499938964844,293.1499938964844,0.1048750132322311,-1849.2254638671875,304.1550598144531,0.8421052098274231,0.1670087128877639,0.1175266429781913,293.2016906738281,297.1499938964844,293.1499938964844,0.1237351521849632,-2859.4931640625,304.1556701660156,0.8797435760498047,0.1909101158380508,0.1817252784967422,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926189050078,-1711.998779296875,297.3642578125,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672668457031,1.0,0.2050444036722183,0.9915719628334044,0.9915719628334044,1.0,1.0,-0.9861283898353576,0.4237969517707824,0.5623314380645752,0.1841257363557815,0.0,0.0,0.3229026794433594,26.63667297363281,25.0,-3.409796476364136,-7355.29150390625,99.10504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,306.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1641600131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340659499168396,0.2340704351663589,-4.47935826741741e-06,0.0,0.0001666015450609,0.0,0.0,9.969565391540527,0.0,0.0,0.0,0.2481721639633178,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648294240236282,-1643.952392578125,304.1544494628906,0.746218204498291,0.1151163578033447,0.1044754311442375,293.2206420898437,297.1499938964844,293.1499938964844,0.1283189803361892,-2943.91650390625,304.1571655273437,0.8887417912483215,0.1964593827724456,0.187050774693489,293.1964416503906,297.1499938964844,293.1499938964844,0.1040107980370521,-1836.992431640625,304.1548156738281,0.8405620455741882,0.1658940613269806,0.1167399883270263,293.20123291015625,297.1499938964844,293.1499938964844,0.1227571293711662,-2841.41064453125,304.1554260253906,0.8780970573425293,0.1896903961896896,0.1805620491504669,293.3664855957031,297.1499938964844,293.1499938964844,0.0045315572060644,-1691.14013671875,297.2876892089844,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661376953125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.166015625,1.0,0.2042887061834335,0.9914713501930236,0.9914713501930236,1.0,1.0,-0.9808674454689026,0.4212734401226043,0.5595939755439758,0.1833584010601043,0.0,0.0,0.3208553493022918,26.55081367492676,25.0,-1.9891045093536377,-7302.982421875,97.85721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,306.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1626494526863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322258651256561,0.2322303354740142,-4.474523848330136e-06,0.0,0.0001650685298955,0.0,0.0,9.87377643585205,0.0,0.0,0.0,0.2478387951850891,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648294240236282,-1643.952392578125,304.1544494628906,0.746218204498291,0.1151163578033447,0.1044754311442375,293.2206420898437,297.1499938964844,293.1499938964844,0.1283189803361892,-2943.91650390625,304.1571655273437,0.8887417912483215,0.1964593827724456,0.187050774693489,293.1964416503906,297.1499938964844,293.1499938964844,0.1040107980370521,-1836.992431640625,304.1548156738281,0.8405620455741882,0.1658940613269806,0.1167399883270263,293.20123291015625,297.1499938964844,293.1499938964844,0.1227571293711662,-2841.41064453125,304.1554260253906,0.8780970573425293,0.1896903961896896,0.1805620491504669,293.3664855957031,297.1499938964844,293.1499938964844,0.0045315572060644,-1691.14013671875,297.2876892089844,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661376953125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.166015625,1.0,0.2042887061834335,0.9914713501930236,0.9914713501930236,1.0,1.0,-0.9808674454689026,0.4212734401226043,0.5595939755439758,0.1833584010601043,0.0,0.0,0.3208553493022918,26.55081367492676,25.0,-1.9891045093536377,-7302.982421875,97.85721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,306.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1626494526863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322258651256561,0.2322303354740142,-4.474523848330136e-06,0.0,0.0001650685298955,0.0,0.0,9.87377643585205,0.0,0.0,0.0,0.2478387951850891,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690773725509,-1630.66259765625,304.1542358398437,0.7444694638252258,0.1141829192638397,0.103627324104309,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388066768646,-2920.400390625,304.15692138671875,0.8865165114402771,0.1948821544647216,0.1855508834123611,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737476587295,-1825.1129150390625,304.15460205078125,0.8390305042266846,0.1648167818784713,0.1159810945391655,293.20068359375,297.1499938964844,293.1499938964844,0.1218051686882972,-2823.763671875,304.1552124023437,0.8764505386352539,0.1885063052177429,0.179434597492218,293.36651611328125,297.1499938964844,293.1499938964844,0.0044714594259858,-1670.46337890625,297.2122497558594,0.5603028535842896,0.050000000745058,0.2284922450780868,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035700231790542,0.9913719892501832,0.9913719892501832,1.0,1.0,-0.9757792353630066,0.4188109934329986,0.5569682717323303,0.1826759576797485,0.0,0.0,0.3188533782958984,26.474824905395508,25.0,-1.1138726472854614,-7251.66064453125,96.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.630859375,18000.0,0.0,0.0,0.1612605452537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304444015026092,0.2304488718509674,-4.469954092201078e-06,0.0,0.0001636589440749,0.0,0.0,9.781587600708008,0.0,0.0,0.0,0.2475189417600631,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690773725509,-1630.66259765625,304.1542358398437,0.7444694638252258,0.1141829192638397,0.103627324104309,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388066768646,-2920.400390625,304.15692138671875,0.8865165114402771,0.1948821544647216,0.1855508834123611,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737476587295,-1825.1129150390625,304.15460205078125,0.8390305042266846,0.1648167818784713,0.1159810945391655,293.20068359375,297.1499938964844,293.1499938964844,0.1218051686882972,-2823.763671875,304.1552124023437,0.8764505386352539,0.1885063052177429,0.179434597492218,293.36651611328125,297.1499938964844,293.1499938964844,0.0044714594259858,-1670.46337890625,297.2122497558594,0.5603028535842896,0.050000000745058,0.2284922450780868,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035700231790542,0.9913719892501832,0.9913719892501832,1.0,1.0,-0.9757792353630066,0.4188109934329986,0.5569682717323303,0.1826759576797485,0.0,0.0,0.3188533782958984,26.474824905395508,25.0,-1.1138726472854614,-7251.66064453125,96.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.630859375,18000.0,0.0,0.0,0.1612605452537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304444015026092,0.2304488718509674,-4.469954092201078e-06,0.0,0.0001636589440749,0.0,0.0,9.781587600708008,0.0,0.0,0.0,0.2475189417600631,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333623409271,-1617.83544921875,304.154052734375,0.7427504658699036,0.1132834255695343,0.1028111726045608,293.218505859375,297.1499938964844,293.1499938964844,0.1257881820201873,-2897.3662109375,304.1567077636719,0.8842872381210327,0.1933406144380569,0.1840860545635223,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607701063156,-1813.5484619140625,304.1544189453125,0.8375028967857361,0.1637706160545349,0.1152450516819953,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768934011459,-2806.5166015625,304.155029296875,0.8747984766960144,0.1873522698879242,0.1783369034528732,293.3663024902344,297.1499938964844,293.1499938964844,0.0044120759703218,-1649.9071044921875,297.1376342773437,0.5604292750358582,0.050000000745058,0.2284884005784988,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838843107223,0.9912726283073424,0.9912726283073424,1.0,1.0,-0.970836102962494,0.4163975119590759,0.554438591003418,0.1820703893899917,0.0,0.0,0.3168788254261017,26.40789031982422,25.0,-0.5293664336204529,-7201.42236328125,95.54206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.1599927395582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287083119153976,0.2287127673625946,-4.465552592591848e-06,0.0,0.0001623722928343,0.0,0.0,9.69214916229248,0.0,0.0,0.0,0.2472088187932968,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333623409271,-1617.83544921875,304.154052734375,0.7427504658699036,0.1132834255695343,0.1028111726045608,293.218505859375,297.1499938964844,293.1499938964844,0.1257881820201873,-2897.3662109375,304.1567077636719,0.8842872381210327,0.1933406144380569,0.1840860545635223,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607701063156,-1813.5484619140625,304.1544189453125,0.8375028967857361,0.1637706160545349,0.1152450516819953,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768934011459,-2806.5166015625,304.155029296875,0.8747984766960144,0.1873522698879242,0.1783369034528732,293.3663024902344,297.1499938964844,293.1499938964844,0.0044120759703218,-1649.9071044921875,297.1376342773437,0.5604292750358582,0.050000000745058,0.2284884005784988,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838843107223,0.9912726283073424,0.9912726283073424,1.0,1.0,-0.970836102962494,0.4163975119590759,0.554438591003418,0.1820703893899917,0.0,0.0,0.3168788254261017,26.40789031982422,25.0,-0.5293664336204529,-7201.42236328125,95.54206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.1599927395582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287083119153976,0.2287127673625946,-4.465552592591848e-06,0.0,0.0001623722928343,0.0,0.0,9.69214916229248,0.0,0.0,0.0,0.2472088187932968,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629738643765449,-1611.5794677734375,304.1539611816406,0.7419008612632751,0.112845242023468,0.1024138778448104,293.21795654296875,297.1499938964844,293.1499938964844,0.1251731812953949,-2886.016845703125,304.1565856933594,0.8831714391708374,0.1925821900367736,0.1833656728267669,293.1950378417969,297.1499938964844,293.1499938964844,0.1019624099135398,-1807.87255859375,304.15435791015625,0.8367398977279663,0.1632580161094665,0.1148846521973609,293.19970703125,297.1499938964844,293.1499938964844,0.1204208806157112,-2798.030029296875,304.1549377441406,0.8739703893661499,0.186785489320755,0.1777981072664261,293.3661499023437,297.1499938964844,293.1499938964844,0.0043826480396091,-1639.6759033203125,297.1005859375,0.5604795217514038,0.050000000745058,0.2284868657588958,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025519460439682,0.9912229180336,0.9912229180336,1.0,1.0,-0.9684135913848876,0.415207028388977,0.5532065629959106,0.1817944645881652,0.0,0.0,0.31589075922966,26.377531051635746,25.0,-0.3222864270210266,-7176.60888671875,94.99554443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011291503906,305.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.159402996301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278469204902649,0.2278513759374618,-4.463391178433085e-06,0.0,0.0001617737871129,0.0,0.0,9.647927284240724,0.0,0.0,0.0,0.2470555901527404,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626194328069686,-1605.419677734375,304.1539001464844,0.7410573959350586,0.1124138832092285,0.1020229831337928,293.2174072265625,297.1499938964844,293.1499938964844,0.1245646402239799,-2874.7734375,304.156494140625,0.8820554614067078,0.1918311566114425,0.1826525181531906,293.1947326660156,297.1499938964844,293.1499938964844,0.1015690639615058,-1802.2623291015625,304.1542663574219,0.8359776735305786,0.1627515703439712,0.1145287528634071,293.1993408203125,297.1499938964844,293.1499938964844,0.1199699640274047,-2789.630126953125,304.15484619140625,0.8731417059898376,0.1862248033285141,0.1772652864456176,293.3659362792969,297.1499938964844,293.1499938964844,0.0043533630669116,-1629.4677734375,297.0636901855469,0.5605223774909973,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1648864746094,1.0,0.2022265791893005,0.9911811947822572,0.9911811947822572,1.0,1.0,-0.9660203456878662,0.4140260815620422,0.551994264125824,0.1815353035926818,0.0,0.0,0.3149004578590393,26.34897422790528,25.0,-0.165361538529396,-7151.97412109375,94.46011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,305.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.1588397473096847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269870787858963,0.2269915491342544,-4.461244770936901e-06,0.0,0.0001612021587789,0.0,0.0,9.603878021240234,0.0,0.0,0.0,0.2469030320644378,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619252175092697,-1593.3785400390625,304.1537475585937,0.7393887639045715,0.1115708127617836,0.1012593656778335,293.2162780761719,297.1499938964844,293.1499938964844,0.1233666390180587,-2852.60009765625,304.1563415527344,0.8798250555992126,0.1903505623340606,0.1812469810247421,293.19403076171875,297.1499938964844,293.1499938964844,0.1007969006896019,-1791.2335205078125,304.1541442871094,0.8344560861587524,0.1617563664913177,0.1138296648859977,293.1986389160156,297.1499938964844,293.1499938964844,0.1190831065177917,-2773.08544921875,304.1547241210937,0.8714836835861206,0.1851210445165634,0.1762167364358902,293.3654479980469,297.1499938964844,293.1499938964844,0.004295241087675,-1609.1318359375,296.990234375,0.5605878829956055,0.050000000745058,0.2284836322069168,291.1649169921875,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649169921875,1.0,0.2015943676233291,0.9910977482795716,0.9910977482795716,1.0,1.0,-0.9613170623779296,0.4116910994052887,0.5496259927749634,0.1810640692710876,0.0,0.0,0.312910795211792,26.29685401916504,25.0,0.0147808007895946,-7103.1259765625,93.42059326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,305.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28125,18000.0,0.0,0.0,0.1577867567539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252695858478546,0.2252740412950515,-4.456984697753796e-06,0.0,0.0001601334952283,0.0,0.0,9.516156196594238,0.0,0.0,0.0,0.2465993463993072,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619252175092697,-1593.3785400390625,304.1537475585937,0.7393887639045715,0.1115708127617836,0.1012593656778335,293.2162780761719,297.1499938964844,293.1499938964844,0.1233666390180587,-2852.60009765625,304.1563415527344,0.8798250555992126,0.1903505623340606,0.1812469810247421,293.19403076171875,297.1499938964844,293.1499938964844,0.1007969006896019,-1791.2335205078125,304.1541442871094,0.8344560861587524,0.1617563664913177,0.1138296648859977,293.1986389160156,297.1499938964844,293.1499938964844,0.1190831065177917,-2773.08544921875,304.1547241210937,0.8714836835861206,0.1851210445165634,0.1762167364358902,293.3654479980469,297.1499938964844,293.1499938964844,0.004295241087675,-1609.1318359375,296.990234375,0.5605878829956055,0.050000000745058,0.2284836322069168,291.1649169921875,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649169921875,1.0,0.2015943676233291,0.9910977482795716,0.9910977482795716,1.0,1.0,-0.9613170623779296,0.4116910994052887,0.5496259927749634,0.1810640692710876,0.0,0.0,0.312910795211792,26.29685401916504,25.0,0.0147808007895946,-7103.1259765625,93.42059326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,305.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28125,18000.0,0.0,0.0,0.1577867567539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252695858478546,0.2252740412950515,-4.456984697753796e-06,0.0,0.0001601334952283,0.0,0.0,9.516156196594238,0.0,0.0,0.0,0.2465993463993072,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612498000264167,-1581.69580078125,304.15362548828125,0.7377447485923767,0.1107521280646324,0.1005182713270187,293.2151794433594,297.1499938964844,293.1499938964844,0.1221937015652656,-2830.84326171875,304.1561889648437,0.8776003122329712,0.188896894454956,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000436916947364,-1780.4566650390625,304.1540222167969,0.8329401612281799,0.1607831120491027,0.1131463348865509,293.1978759765625,297.1499938964844,293.1499938964844,0.1182160601019859,-2756.883056640625,304.15460205078125,0.869828462600708,0.1840393096208572,0.1751895397901535,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377435602247,-1588.9241943359375,296.9172058105469,0.5606304407119751,0.050000000745058,0.2284823954105377,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649169921875,1.0,0.2009846270084381,0.991014301776886,0.991014301776886,1.0,1.0,-0.9567174315452576,0.4093898236751556,0.5473275780677795,0.1806504428386688,0.0,0.0,0.3109194040298462,26.25054359436035,25.0,0.0008415880729444,-7054.67578125,92.41936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,305.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.156816616654396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235593795776367,0.2235638350248336,-4.4527664613269735e-06,0.0,0.0001591489271959,0.0,0.0,9.42913055419922,0.0,0.0,0.0,0.2462982237339019,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612498000264167,-1581.69580078125,304.15362548828125,0.7377447485923767,0.1107521280646324,0.1005182713270187,293.2151794433594,297.1499938964844,293.1499938964844,0.1221937015652656,-2830.84326171875,304.1561889648437,0.8776003122329712,0.188896894454956,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000436916947364,-1780.4566650390625,304.1540222167969,0.8329401612281799,0.1607831120491027,0.1131463348865509,293.1978759765625,297.1499938964844,293.1499938964844,0.1182160601019859,-2756.883056640625,304.15460205078125,0.869828462600708,0.1840393096208572,0.1751895397901535,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377435602247,-1588.9241943359375,296.9172058105469,0.5606304407119751,0.050000000745058,0.2284823954105377,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649169921875,1.0,0.2009846270084381,0.991014301776886,0.991014301776886,1.0,1.0,-0.9567174315452576,0.4093898236751556,0.5473275780677795,0.1806504428386688,0.0,0.0,0.3109194040298462,26.25054359436035,25.0,0.0008415880729444,-7054.67578125,92.41936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,305.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.156816616654396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235593795776367,0.2235638350248336,-4.4527664613269735e-06,0.0,0.0001591489271959,0.0,0.0,9.42913055419922,0.0,0.0,0.0,0.2462982237339019,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605917945504188,-1570.344482421875,304.15350341796875,0.7361258268356323,0.1099562048912048,0.099798135459423,293.2140808105469,297.1499938964844,293.1499938964844,0.1210441812872886,-2809.474365234375,304.1560363769531,0.8753852844238281,0.1874685585498809,0.1785123497247696,293.192626953125,297.1499938964844,293.1499938964844,0.0993080139160156,-1769.9130859375,304.1539001464844,0.8314321041107178,0.1598304212093353,0.1124776974320411,293.1971435546875,297.1499938964844,293.1499938964844,0.117367498576641,-2740.999267578125,304.15447998046875,0.8681798577308655,0.1829783618450164,0.1741824001073837,293.3642578125,297.1499938964844,293.1499938964844,0.0041807563975453,-1568.8087158203125,296.8445129394531,0.5606540441513062,0.050000000745058,0.2284817397594452,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649169921875,1.0,0.2003951370716095,0.9909399151802064,0.9909399151802064,1.0,1.0,-0.9522147178649902,0.4071211814880371,0.5450935363769531,0.1802883446216583,0.0,0.0,0.3089307844638824,26.209178924560547,25.0,0.0693596675992012,-7007.28173828125,91.45304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1559108942747116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218656986951828,0.2218701541423797,-4.448611889529275e-06,0.0,0.0001582297409186,0.0,0.0,9.343259811401367,0.0,0.0,0.0,0.2460011094808578,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605917945504188,-1570.344482421875,304.15350341796875,0.7361258268356323,0.1099562048912048,0.099798135459423,293.2140808105469,297.1499938964844,293.1499938964844,0.1210441812872886,-2809.474365234375,304.1560363769531,0.8753852844238281,0.1874685585498809,0.1785123497247696,293.192626953125,297.1499938964844,293.1499938964844,0.0993080139160156,-1769.9130859375,304.1539001464844,0.8314321041107178,0.1598304212093353,0.1124776974320411,293.1971435546875,297.1499938964844,293.1499938964844,0.117367498576641,-2740.999267578125,304.15447998046875,0.8681798577308655,0.1829783618450164,0.1741824001073837,293.3642578125,297.1499938964844,293.1499938964844,0.0041807563975453,-1568.8087158203125,296.8445129394531,0.5606540441513062,0.050000000745058,0.2284817397594452,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649169921875,1.0,0.2003951370716095,0.9909399151802064,0.9909399151802064,1.0,1.0,-0.9522147178649902,0.4071211814880371,0.5450935363769531,0.1802883446216583,0.0,0.0,0.3089307844638824,26.209178924560547,25.0,0.0693596675992012,-7007.28173828125,91.45304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1559108942747116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218656986951828,0.2218701541423797,-4.448611889529275e-06,0.0,0.0001582297409186,0.0,0.0,9.343259811401367,0.0,0.0,0.0,0.2460011094808578,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599485784769058,-1559.2750244140625,304.1534118652344,0.7345314621925354,0.1091812551021575,0.0990972518920898,293.2129821777344,297.1499938964844,293.1499938964844,0.1199143752455711,-2788.423583984375,304.1559143066406,0.8731828927993774,0.1860636621713638,0.1771798282861709,293.19189453125,297.1499938964844,293.1499938964844,0.0985868349671363,-1759.558837890625,304.15380859375,0.8299332857131958,0.1588967442512512,0.1118226125836372,293.1963806152344,297.1499938964844,293.1499938964844,0.1165341660380363,-2725.37109375,304.15435791015625,0.866540789604187,0.1819367408752441,0.1731938570737838,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242749430239,-1548.7769775390625,296.7723083496094,0.5606624484062195,0.050000000745058,0.2284815609455108,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651306152344,1.0,0.1998236626386642,0.9908655881881714,0.9908655881881714,1.0,1.0,-0.9478013515472412,0.4048835635185241,0.542917788028717,0.1799704581499099,0.0,0.0,0.3069052100181579,26.17194557189941,25.0,0.2716152369976043,-6960.744140625,90.51821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,305.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1550510972738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201628983020782,0.220167338848114,-4.444488695298787e-06,0.0,0.0001573571498738,0.0,0.0,9.257304191589355,0.0,0.0,0.0,0.2457039058208465,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599485784769058,-1559.2750244140625,304.1534118652344,0.7345314621925354,0.1091812551021575,0.0990972518920898,293.2129821777344,297.1499938964844,293.1499938964844,0.1199143752455711,-2788.423583984375,304.1559143066406,0.8731828927993774,0.1860636621713638,0.1771798282861709,293.19189453125,297.1499938964844,293.1499938964844,0.0985868349671363,-1759.558837890625,304.15380859375,0.8299332857131958,0.1588967442512512,0.1118226125836372,293.1963806152344,297.1499938964844,293.1499938964844,0.1165341660380363,-2725.37109375,304.15435791015625,0.866540789604187,0.1819367408752441,0.1731938570737838,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242749430239,-1548.7769775390625,296.7723083496094,0.5606624484062195,0.050000000745058,0.2284815609455108,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651306152344,1.0,0.1998236626386642,0.9908655881881714,0.9908655881881714,1.0,1.0,-0.9478013515472412,0.4048835635185241,0.542917788028717,0.1799704581499099,0.0,0.0,0.3069052100181579,26.17194557189941,25.0,0.2716152369976043,-6960.744140625,90.51821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,305.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1550510972738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201628983020782,0.220167338848114,-4.444488695298787e-06,0.0,0.0001573571498738,0.0,0.0,9.257304191589355,0.0,0.0,0.0,0.2457039058208465,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596325173974037,-1553.845703125,304.15338134765625,0.7337435483932495,0.1088014468550682,0.0987538248300552,293.21246337890625,297.1499938964844,293.1499938964844,0.1193569004535675,-2778.01904296875,304.1558532714844,0.8720872402191162,0.1853698194026947,0.176521822810173,293.1915283203125,297.1499938964844,293.1499938964844,0.0982316955924034,-1754.4542236328125,304.1537475585937,0.8291877508163452,0.1584369093179702,0.1115000322461128,293.1960144042969,297.1499938964844,293.1499938964844,0.1161233112215995,-2717.65576171875,304.1543273925781,0.8657256364822388,0.1814230531454086,0.1727064251899719,293.3632202148437,297.1499938964844,293.1499938964844,0.004096230957657,-1538.798095703125,296.7363586425781,0.5606616139411926,0.050000000745058,0.2284816205501556,291.1652526855469,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.165283203125,1.0,0.1995443105697631,0.9908283948898317,0.9908283948898317,1.0,1.0,-0.9456273317337036,0.4037767052650451,0.5418506264686584,0.1798260658979416,0.0,0.0,0.3058738112449646,26.154714584350582,25.0,0.3525511920452118,-6937.720703125,90.06202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934326171875,305.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1546333730220794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193009853363037,0.2193054258823394,-4.442418685357552e-06,0.0,0.0001569332234794,0.0,0.0,9.2139310836792,0.0,0.0,0.0,0.2455540597438812,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.059319969266653,-1548.4833984375,304.1533203125,0.7329615950584412,0.1084263548254966,0.0984147563576698,293.2119445800781,297.1499938964844,293.1499938964844,0.1188041865825653,-2767.692626953125,304.1557922363281,0.8709955811500549,0.1846812665462494,0.1758689433336258,293.1911926269531,297.1499938964844,293.1499938964844,0.097880057990551,-1749.3963623046875,304.1537170410156,0.82844477891922,0.1579813957214355,0.1111805588006973,293.1956481933594,297.1499938964844,293.1499938964844,0.1157162189483642,-2710.0048828125,304.1542663574219,0.8649136424064636,0.1809137761592865,0.1722232699394226,293.3628845214844,297.1499938964844,293.1499938964844,0.0040682917460799,-1528.8359375,296.70050048828125,0.5606579184532166,0.050000000745058,0.2284817844629287,291.1654052734375,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654357910156,1.0,0.1992688328027725,0.9908007383346558,0.9908007383346558,1.0,1.0,-0.9434736967086792,0.4026777744293213,0.5407959222793579,0.1796901226043701,0.0,0.0,0.3048298358917236,26.13828086853028,25.0,0.4175788164138794,-6914.86083984375,89.61276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,305.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1542205661535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184320092201233,0.218436449766159,-4.440339125721948e-06,0.0,0.00015651427384,0.0,0.0,9.170286178588867,0.0,0.0,0.0,0.2454033195972442,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587049126625061,-1537.9503173828125,304.1532287597656,0.731414258480072,0.107689768075943,0.0977490171790123,293.2109375,297.1499938964844,293.1499938964844,0.1177124679088592,-2747.263427734375,304.1556701660156,0.8688242435455322,0.1833193600177765,0.1745777428150177,293.1904602050781,297.1499938964844,293.1499938964844,0.0971868336200714,-1739.416015625,304.15362548828125,0.8269663453102112,0.1570828557014465,0.110550433397293,293.19488525390625,297.1499938964844,293.1499938964844,0.1149129197001457,-2694.888916015625,304.1542053222656,0.8632996082305908,0.1799079924821853,0.1712691485881805,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127551183104,-1508.9747314453125,296.62908935546875,0.5606427788734436,0.050000000745058,0.2284823209047317,291.165771484375,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658020019531,1.0,0.1987287402153015,0.9907453656196594,0.9907453656196594,1.0,1.0,-0.9392243027687072,0.400503009557724,0.5387213230133057,0.1794391423463821,0.0,0.0,0.3027024865150451,26.10756492614746,25.0,0.5034419298171997,-6869.59130859375,88.7337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,305.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.318359375,18000.0,0.0,0.0,0.1534018963575363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166718244552612,0.2166762501001358,-4.436150902620284e-06,0.0,0.0001556834176881,0.0,0.0,9.082135200500488,0.0,0.0,0.0,0.2450989931821823,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587049126625061,-1537.9503173828125,304.1532287597656,0.731414258480072,0.107689768075943,0.0977490171790123,293.2109375,297.1499938964844,293.1499938964844,0.1177124679088592,-2747.263427734375,304.1556701660156,0.8688242435455322,0.1833193600177765,0.1745777428150177,293.1904602050781,297.1499938964844,293.1499938964844,0.0971868336200714,-1739.416015625,304.15362548828125,0.8269663453102112,0.1570828557014465,0.110550433397293,293.19488525390625,297.1499938964844,293.1499938964844,0.1149129197001457,-2694.888916015625,304.1542053222656,0.8632996082305908,0.1799079924821853,0.1712691485881805,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127551183104,-1508.9747314453125,296.62908935546875,0.5606427788734436,0.050000000745058,0.2284823209047317,291.165771484375,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658020019531,1.0,0.1987287402153015,0.9907453656196594,0.9907453656196594,1.0,1.0,-0.9392243027687072,0.400503009557724,0.5387213230133057,0.1794391423463821,0.0,0.0,0.3027024865150451,26.10756492614746,25.0,0.5034419298171997,-6869.59130859375,88.7337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,305.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.318359375,18000.0,0.0,0.0,0.1534018963575363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166718244552612,0.2166762501001358,-4.436150902620284e-06,0.0,0.0001556834176881,0.0,0.0,9.082135200500488,0.0,0.0,0.0,0.2450989931821823,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581038147211074,-1527.6817626953125,304.1531677246094,0.7298896312713623,0.1069714948534965,0.0971000343561172,293.2099304199219,297.1499938964844,293.1499938964844,0.116639569401741,-2727.14501953125,304.15557861328125,0.866670548915863,0.1819778829813003,0.1733061969280243,293.18975830078125,297.1499938964844,293.1499938964844,0.0965075343847274,-1729.625732421875,304.153564453125,0.825498640537262,0.1562012732028961,0.109932355582714,293.19415283203125,297.1499938964844,293.1499938964844,0.1141248047351837,-2680.03564453125,304.15411376953125,0.861700177192688,0.1789195537567138,0.1703316867351532,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577009156346,-1489.212890625,296.5579833984375,0.5606178641319275,0.050000000745058,0.2284831702709198,291.1661376953125,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1661682128906,1.0,0.1982029378414154,0.990690052509308,0.990690052509308,1.0,1.0,-0.9350534081459044,0.3983618021011352,0.5366916060447693,0.1792104840278625,0.0,0.0,0.3005219101905823,26.07953643798828,25.0,0.5133444666862488,-6824.91552734375,87.88037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,305.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1525817215442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214880421757698,0.2148848623037338,-4.43191675003618e-06,0.0,0.000154851048137,0.0,0.0,8.992766380310059,0.0,0.0,0.0,0.2447906136512756,4.0,0.0,1.0
