time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581038147211074,-1527.6817626953125,304.1531677246094,0.7298896312713623,0.1069714948534965,0.0971000343561172,293.2099304199219,297.1499938964844,293.1499938964844,0.116639569401741,-2727.14501953125,304.15557861328125,0.866670548915863,0.1819778829813003,0.1733061969280243,293.18975830078125,297.1499938964844,293.1499938964844,0.0965075343847274,-1729.625732421875,304.153564453125,0.825498640537262,0.1562012732028961,0.109932355582714,293.19415283203125,297.1499938964844,293.1499938964844,0.1141248047351837,-2680.03564453125,304.15411376953125,0.861700177192688,0.1789195537567138,0.1703316867351532,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577009156346,-1489.212890625,296.5579833984375,0.5606178641319275,0.050000000745058,0.2284831702709198,291.1661376953125,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1661682128906,1.0,0.1982029378414154,0.990690052509308,0.990690052509308,1.0,1.0,-0.9350534081459044,0.3983618021011352,0.5366916060447693,0.1792104840278625,0.0,0.0,0.3005219101905823,26.07953643798828,25.0,0.5133444666862488,-6824.91552734375,87.88037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,305.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1525817215442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214880421757698,0.2148848623037338,-4.43191675003618e-06,0.0,0.000154851048137,0.0,0.0,8.992766380310059,0.0,0.0,0.0,0.2447906136512756,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575147867202758,-1517.6441650390625,304.1531066894531,0.7283831834793091,0.106268860399723,0.0964653566479682,293.208984375,297.1499938964844,293.1499938964844,0.1155833303928375,-2707.299560546875,304.1554870605469,0.8645327687263489,0.1806537210941314,0.1720512807369232,293.1890869140625,297.1499938964844,293.1499938964844,0.095840573310852,-1720.0048828125,304.1534729003906,0.8240392804145813,0.155334323644638,0.1093246340751648,293.1934509277344,297.1499938964844,293.1499938964844,0.1133503168821334,-2665.417724609375,304.1540222167969,0.860114336013794,0.1779460310935974,0.1694085299968719,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030835032463,-1469.5406494140625,296.4871826171875,0.5605850219726562,0.050000000745058,0.2284842729568481,291.1664733886719,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.16650390625,1.0,0.1976891160011291,0.9906429648399352,0.9906429648399352,1.0,1.0,-0.930949568748474,0.3962518870830536,0.5346976518630981,0.1789947599172592,0.0,0.0,0.2983013987541199,26.053590774536133,25.0,0.4633105993270874,-6780.8017578125,87.04911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,305.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.1517500579357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213068425655365,0.2130728513002395,-4.427656676853076e-06,0.0,0.0001540070079499,0.0,0.0,8.902705192565918,0.0,0.0,0.0,0.2444799691438675,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575147867202758,-1517.6441650390625,304.1531066894531,0.7283831834793091,0.106268860399723,0.0964653566479682,293.208984375,297.1499938964844,293.1499938964844,0.1155833303928375,-2707.299560546875,304.1554870605469,0.8645327687263489,0.1806537210941314,0.1720512807369232,293.1890869140625,297.1499938964844,293.1499938964844,0.095840573310852,-1720.0048828125,304.1534729003906,0.8240392804145813,0.155334323644638,0.1093246340751648,293.1934509277344,297.1499938964844,293.1499938964844,0.1133503168821334,-2665.417724609375,304.1540222167969,0.860114336013794,0.1779460310935974,0.1694085299968719,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030835032463,-1469.5406494140625,296.4871826171875,0.5605850219726562,0.050000000745058,0.2284842729568481,291.1664733886719,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.16650390625,1.0,0.1976891160011291,0.9906429648399352,0.9906429648399352,1.0,1.0,-0.930949568748474,0.3962518870830536,0.5346976518630981,0.1789947599172592,0.0,0.0,0.2983013987541199,26.053590774536133,25.0,0.4633105993270874,-6780.8017578125,87.04911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,305.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.1517500579357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213068425655365,0.2130728513002395,-4.427656676853076e-06,0.0,0.0001540070079499,0.0,0.0,8.902705192565918,0.0,0.0,0.0,0.2444799691438675,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569379888474941,-1507.839111328125,304.15301513671875,0.726893424987793,0.1055815890431404,0.0958448499441146,293.20806884765625,297.1499938964844,293.1499938964844,0.1145436912775039,-2687.72802734375,304.1553955078125,0.8624105453491211,0.1793463081121444,0.1708126664161682,293.1883850097656,297.1499938964844,293.1499938964844,0.0951861962676048,-1710.5589599609375,304.1534118652344,0.8225874304771423,0.1544820368289947,0.1087273433804512,293.1927490234375,297.1499938964844,293.1499938964844,0.1125897839665412,-2651.042724609375,304.1539611816406,0.8585420846939087,0.1769874542951584,0.1684997528791427,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489105645567,-1449.9664306640625,296.41668701171875,0.5605440139770508,0.050000000745058,0.2284856140613556,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.166748046875,1.0,0.1971870064735412,0.9905959367752076,0.9905959367752076,1.0,1.0,-0.9269123673439026,0.3941758871078491,0.5327364802360535,0.1787843704223632,0.0,0.0,0.2960498332977295,26.029634475708008,25.0,0.3635133504867553,-6737.28759765625,86.23938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,305.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1508996933698654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112430781126022,0.2112475037574768,-4.423387053975603e-06,0.0,0.0001531440066173,0.0,0.0,8.812317848205566,0.0,0.0,0.0,0.2441683262586593,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569379888474941,-1507.839111328125,304.15301513671875,0.726893424987793,0.1055815890431404,0.0958448499441146,293.20806884765625,297.1499938964844,293.1499938964844,0.1145436912775039,-2687.72802734375,304.1553955078125,0.8624105453491211,0.1793463081121444,0.1708126664161682,293.1883850097656,297.1499938964844,293.1499938964844,0.0951861962676048,-1710.5589599609375,304.1534118652344,0.8225874304771423,0.1544820368289947,0.1087273433804512,293.1927490234375,297.1499938964844,293.1499938964844,0.1125897839665412,-2651.042724609375,304.1539611816406,0.8585420846939087,0.1769874542951584,0.1684997528791427,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489105645567,-1449.9664306640625,296.41668701171875,0.5605440139770508,0.050000000745058,0.2284856140613556,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.166748046875,1.0,0.1971870064735412,0.9905959367752076,0.9905959367752076,1.0,1.0,-0.9269123673439026,0.3941758871078491,0.5327364802360535,0.1787843704223632,0.0,0.0,0.2960498332977295,26.029634475708008,25.0,0.3635133504867553,-6737.28759765625,86.23938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,305.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1508996933698654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112430781126022,0.2112475037574768,-4.423387053975603e-06,0.0,0.0001531440066173,0.0,0.0,8.812317848205566,0.0,0.0,0.0,0.2441683262586593,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566538646817207,-1503.01806640625,304.1529846191406,0.7261533737182617,0.1052432656288147,0.0955394878983497,293.2076110839844,297.1499938964844,293.1499938964844,0.114029660820961,-2678.037353515625,304.15533447265625,0.8613543510437012,0.1786982417106628,0.1701988875865936,293.18804931640625,297.1499938964844,293.1499938964844,0.094863511621952,-1705.89892578125,304.15338134765625,0.8218634128570557,0.1540610790252685,0.1084323823451995,293.1924133300781,297.1499938964844,293.1499938964844,0.1122145429253578,-2643.94287109375,304.1539306640625,0.857760488986969,0.1765134483575821,0.1680504530668258,293.3593444824219,297.1499938964844,293.1499938964844,0.0038219825364649,-1440.214599609375,296.3815002441406,0.560520350933075,0.050000000745058,0.2284863889217376,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.3594055175781,291.1668395996094,1.0,0.1969400644302368,0.9905723929405212,0.9905723929405212,1.0,1.0,-0.9249168634414672,0.39315065741539,0.5317662358283997,0.1786785125732422,0.0,0.0,0.2949168086051941,26.01835250854492,25.0,0.3000178933143616,-6715.7626953125,85.8420639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,305.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.1504662036895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210328921675682,0.2103333473205566,-4.4212565626367e-06,0.0,0.0001527040585642,0.0,0.0,8.76717758178711,0.0,0.0,0.0,0.2440127283334732,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563724599778652,-1498.248779296875,304.1529541015625,0.7254158854484558,0.1049082353711128,0.0952372103929519,293.2071838378906,297.1499938964844,293.1499938964844,0.1135192662477493,-2668.40576171875,304.1553039550781,0.8603008389472961,0.178053617477417,0.1695884764194488,293.187744140625,297.1499938964844,293.1499938964844,0.0945437476038932,-1701.280029296875,304.1533508300781,0.8211402297019958,0.153643399477005,0.1081397905945777,293.19207763671875,297.1499938964844,293.1499938964844,0.1118425652384758,-2636.89990234375,304.15386962890625,0.8569815754890442,0.1760427802801132,0.1676044017076492,293.35894775390625,297.1499938964844,293.1499938964844,0.0037951683625578,-1430.489990234375,296.3464050292969,0.5604944825172424,0.050000000745058,0.2284872382879257,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966957300901413,0.9905561208724976,0.9905561208724976,1.0,1.0,-0.9229360222816468,0.3921341896057129,0.5308018326759338,0.1785708665847778,0.0,0.0,0.2937815189361572,26.00751686096192,25.0,0.2298502027988433,-6694.39990234375,85.44953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,305.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.447265625,18000.0,0.0,0.0,0.1500267684459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094159126281738,0.2094203233718872,-4.419133347255411e-06,0.0,0.0001522581005701,0.0,0.0,8.722174644470215,0.0,0.0,0.0,0.2438576221466064,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558177307248115,-1488.8662109375,304.15289306640625,0.7240573763847351,0.1042477935552597,0.0946406722068786,293.2041015625,297.1499938964844,293.1499938964844,0.1127103567123413,-2653.19091796875,304.1548767089844,0.858759343624115,0.1772209703922271,0.1686266511678695,293.1871032714844,297.1499938964844,293.1499938964844,0.0939134284853935,-1692.1744384765625,304.1532897949219,0.8198223114013672,0.152817815542221,0.1075608879327774,293.19140625,297.1499938964844,293.1499938964844,0.1111089959740638,-2623.0,304.15380859375,0.8555692434310913,0.1751110851764679,0.1667208224534988,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418922875076,-1411.13720703125,296.27642822265625,0.5605480670928955,0.050000000745058,0.2284856289625167,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962209194898605,0.990523636341095,0.990523636341095,1.0,1.0,-0.919308304786682,0.3902629315853119,0.5290453433990479,0.1783985495567321,0.0,0.0,0.2915371060371399,25.97135734558105,25.0,-0.3167761266231537,-6653.16015625,84.70854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,305.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1491311490535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076089680194854,0.2076133787631988,-4.4149323912279215e-06,0.0,0.0001513491588411,0.0,0.0,8.63332748413086,0.0,0.0,0.0,0.2435515224933624,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558177307248115,-1488.8662109375,304.15289306640625,0.7240573763847351,0.1042477935552597,0.0946406722068786,293.2041015625,297.1499938964844,293.1499938964844,0.1127103567123413,-2653.19091796875,304.1548767089844,0.858759343624115,0.1772209703922271,0.1686266511678695,293.1871032714844,297.1499938964844,293.1499938964844,0.0939134284853935,-1692.1744384765625,304.1532897949219,0.8198223114013672,0.152817815542221,0.1075608879327774,293.19140625,297.1499938964844,293.1499938964844,0.1111089959740638,-2623.0,304.15380859375,0.8555692434310913,0.1751110851764679,0.1667208224534988,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418922875076,-1411.13720703125,296.27642822265625,0.5605480670928955,0.050000000745058,0.2284856289625167,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962209194898605,0.990523636341095,0.990523636341095,1.0,1.0,-0.919308304786682,0.3902629315853119,0.5290453433990479,0.1783985495567321,0.0,0.0,0.2915371060371399,25.97135734558105,25.0,-0.3167761266231537,-6653.16015625,84.70854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,305.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1491311490535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076089680194854,0.2076133787631988,-4.4149323912279215e-06,0.0,0.0001513491588411,0.0,0.0,8.63332748413086,0.0,0.0,0.0,0.2435515224933624,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552797242999076,-1479.80322265625,304.15283203125,0.7229661345481873,0.1036025732755661,0.0940552502870559,293.19830322265625,297.1499938964844,293.1499938964844,0.1124511659145355,-2648.501220703125,304.1536560058594,0.8586399555206299,0.1770264506340026,0.1683266907930374,293.1864624023437,297.1499938964844,293.1499938964844,0.0933033004403114,-1683.37255859375,304.1531982421875,0.8188040852546692,0.1520078927278518,0.1069908589124679,293.1907653808594,297.1499938964844,293.1499938964844,0.1103977337479591,-2609.527099609375,304.1537170410156,0.854485273361206,0.1741935163736343,0.1658482104539871,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893719807267,-1392.06787109375,296.20635986328125,0.560853123664856,0.050000000745058,0.2284761667251587,291.16552734375,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1652526855469,1.0,0.1957808136940002,0.9904911518096924,0.9904911518096924,1.0,1.0,-0.9165027141571044,0.3887819051742553,0.5277208089828491,0.1783502101898193,0.0,0.0,0.2895363569259643,25.901254653930664,25.0,-1.9852228164672847,-6616.62548828125,84.07292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,305.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.56640625,18000.0,0.0,0.0,0.1482244431972503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059483230113983,0.2059527337551117,-4.410959263623226e-06,0.0,0.0001504289684817,0.0,0.0,8.551715850830078,0.0,0.0,0.0,0.2432700842618942,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552797242999076,-1479.80322265625,304.15283203125,0.7229661345481873,0.1036025732755661,0.0940552502870559,293.19830322265625,297.1499938964844,293.1499938964844,0.1124511659145355,-2648.501220703125,304.1536560058594,0.8586399555206299,0.1770264506340026,0.1683266907930374,293.1864624023437,297.1499938964844,293.1499938964844,0.0933033004403114,-1683.37255859375,304.1531982421875,0.8188040852546692,0.1520078927278518,0.1069908589124679,293.1907653808594,297.1499938964844,293.1499938964844,0.1103977337479591,-2609.527099609375,304.1537170410156,0.854485273361206,0.1741935163736343,0.1658482104539871,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893719807267,-1392.06787109375,296.20635986328125,0.560853123664856,0.050000000745058,0.2284761667251587,291.16552734375,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1652526855469,1.0,0.1957808136940002,0.9904911518096924,0.9904911518096924,1.0,1.0,-0.9165027141571044,0.3887819051742553,0.5277208089828491,0.1783502101898193,0.0,0.0,0.2895363569259643,25.901254653930664,25.0,-1.9852228164672847,-6616.62548828125,84.07292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,305.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.56640625,18000.0,0.0,0.0,0.1482244431972503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059483230113983,0.2059527337551117,-4.410959263623226e-06,0.0,0.0001504289684817,0.0,0.0,8.551715850830078,0.0,0.0,0.0,0.2432700842618942,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547598153352737,-1471.0736083984375,304.1527404785156,0.7219406366348267,0.10297591984272,0.0934859588742256,293.1922912597656,297.1499938964844,293.1499938964844,0.1124222800135612,-2648.172607421875,304.1524963378906,0.8590152263641357,0.1770249754190445,0.1682937443256378,293.185791015625,297.1499938964844,293.1499938964844,0.0927133783698082,-1674.86865234375,304.1531066894531,0.8178518414497375,0.1512176394462585,0.1064340025186538,293.19012451171875,297.1499938964844,293.1499938964844,0.1097070574760437,-2596.43896484375,304.15362548828125,0.8534702062606812,0.1732930243015289,0.164991095662117,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377250216901,-1373.29931640625,296.13653564453125,0.561195969581604,0.050000000745058,0.2284655421972274,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.16314697265625,1.0,0.1953774988651275,0.990463137626648,0.990463137626648,1.0,1.0,-0.914070188999176,0.3874863982200622,0.5265837907791138,0.1783370077610016,0.0,0.0,0.287894070148468,25.82819938659668,25.0,-2.6532342433929443,-6585.4443359375,83.5052261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,305.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1473322063684463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045841664075851,0.2045885771512985,-4.407592314237263e-06,0.0,0.0001495234610047,0.0,0.0,8.48466682434082,0.0,0.0,0.0,0.2430375069379806,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547598153352737,-1471.0736083984375,304.1527404785156,0.7219406366348267,0.10297591984272,0.0934859588742256,293.1922912597656,297.1499938964844,293.1499938964844,0.1124222800135612,-2648.172607421875,304.1524963378906,0.8590152263641357,0.1770249754190445,0.1682937443256378,293.185791015625,297.1499938964844,293.1499938964844,0.0927133783698082,-1674.86865234375,304.1531066894531,0.8178518414497375,0.1512176394462585,0.1064340025186538,293.19012451171875,297.1499938964844,293.1499938964844,0.1097070574760437,-2596.43896484375,304.15362548828125,0.8534702062606812,0.1732930243015289,0.164991095662117,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377250216901,-1373.29931640625,296.13653564453125,0.561195969581604,0.050000000745058,0.2284655421972274,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.16314697265625,1.0,0.1953774988651275,0.990463137626648,0.990463137626648,1.0,1.0,-0.914070188999176,0.3874863982200622,0.5265837907791138,0.1783370077610016,0.0,0.0,0.287894070148468,25.82819938659668,25.0,-2.6532342433929443,-6585.4443359375,83.5052261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,305.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1473322063684463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045841664075851,0.2045885771512985,-4.407592314237263e-06,0.0,0.0001495234610047,0.0,0.0,8.48466682434082,0.0,0.0,0.0,0.2430375069379806,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542509816586971,-1462.541748046875,304.1526794433594,0.7208911180496216,0.1023656725883483,0.0929323881864547,293.1867980957031,297.1499938964844,293.1499938964844,0.1124508082866668,-2648.8779296875,304.1516418457031,0.8594401478767395,0.1770697683095932,0.1683281809091568,293.18511962890625,297.1499938964844,293.1499938964844,0.0921345725655555,-1666.517578125,304.1530456542969,0.8168643116950989,0.1504453718662262,0.1058904007077217,293.189453125,297.1499938964844,293.1499938964844,0.1090262979269027,-2583.512939453125,304.153564453125,0.8524152636528015,0.1724083721637725,0.1641497164964676,293.35467529296875,297.1499938964844,293.1499938964844,0.0035866191610693,-1354.655029296875,296.0675964355469,0.5614880323410034,0.050000000745058,0.2284565269947052,291.16168212890625,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614685058594,1.0,0.1950054913759231,0.9904351830482484,0.9904351830482484,1.0,1.0,-0.9117740988731384,0.386270135641098,0.5255039930343628,0.1783080846071243,0.0,0.0,0.2864583134651184,25.76431655883789,25.0,-2.342542886734009,-6557.1376953125,82.97949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36871337890625,305.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1464806646108627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203419804573059,0.2034242153167724,-4.404778337629978e-06,0.0,0.0001486592518631,0.0,0.0,8.427679061889648,0.0,0.0,0.0,0.242839977145195,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542509816586971,-1462.541748046875,304.1526794433594,0.7208911180496216,0.1023656725883483,0.0929323881864547,293.1867980957031,297.1499938964844,293.1499938964844,0.1124508082866668,-2648.8779296875,304.1516418457031,0.8594401478767395,0.1770697683095932,0.1683281809091568,293.18511962890625,297.1499938964844,293.1499938964844,0.0921345725655555,-1666.517578125,304.1530456542969,0.8168643116950989,0.1504453718662262,0.1058904007077217,293.189453125,297.1499938964844,293.1499938964844,0.1090262979269027,-2583.512939453125,304.153564453125,0.8524152636528015,0.1724083721637725,0.1641497164964676,293.35467529296875,297.1499938964844,293.1499938964844,0.0035866191610693,-1354.655029296875,296.0675964355469,0.5614880323410034,0.050000000745058,0.2284565269947052,291.16168212890625,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614685058594,1.0,0.1950054913759231,0.9904351830482484,0.9904351830482484,1.0,1.0,-0.9117740988731384,0.386270135641098,0.5255039930343628,0.1783080846071243,0.0,0.0,0.2864583134651184,25.76431655883789,25.0,-2.342542886734009,-6557.1376953125,82.97949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36871337890625,305.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1464806646108627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203419804573059,0.2034242153167724,-4.404778337629978e-06,0.0,0.0001486592518631,0.0,0.0,8.427679061889648,0.0,0.0,0.0,0.242839977145195,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539999641478061,-1458.3369140625,304.15264892578125,0.7203481197357178,0.1020657196640968,0.0926607102155685,293.184326171875,297.1499938964844,293.1499938964844,0.1124689653515815,-2649.2841796875,304.1513061523437,0.8596269488334656,0.1770922094583511,0.1683495938777923,293.184814453125,297.1499938964844,293.1499938964844,0.0918486639857292,-1662.3897705078125,304.15301513671875,0.8163477182388306,0.1500650644302368,0.1056230142712593,293.18914794921875,297.1499938964844,293.1499938964844,0.1086891070008277,-2577.100830078125,304.1535339355469,0.8518635034561157,0.171971321105957,0.1637344062328338,293.35406494140625,297.1499938964844,293.1499938964844,0.0035612806677818,-1345.3846435546875,296.0334167480469,0.5616079568862915,0.050000000745058,0.2284528315067291,291.1610107421875,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.16082763671875,1.0,0.1948296278715133,0.9904212355613708,0.9904212355613708,1.0,1.0,-0.9106499552726746,0.3856799602508545,0.5249699950218201,0.1782806813716888,0.0,0.0,0.2857972681522369,25.736650466918945,25.0,-2.0816774368286133,-6543.59521484375,82.72848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1460758596658706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028886675834655,0.2028930634260177,-4.403515504236566e-06,0.0,0.0001482484367443,0.0,0.0,8.401761054992676,0.0,0.0,0.0,0.2427503168582916,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537507757544517,-1454.1651611328125,304.1526184082031,0.7197908759117126,0.1017685681581497,0.0923918783664703,293.1820373535156,297.1499938964844,293.1499938964844,0.1124846413731575,-2649.632080078125,304.1510314941406,0.8597856760025024,0.177109345793724,0.16836778819561,293.1844787597656,297.1499938964844,293.1499938964844,0.0915647000074386,-1658.2882080078125,304.1529846191406,0.8158138990402222,0.1496879756450653,0.1053581461310386,293.1888427734375,297.1499938964844,293.1499938964844,0.1083537638187408,-2570.717529296875,304.15350341796875,0.851294219493866,0.171537235379219,0.1633222252130508,293.3534240722656,297.1499938964844,293.1499938964844,0.0035360415931791,-1336.1341552734375,295.9994201660156,0.5617097616195679,0.050000000745058,0.2284497022628784,291.160400390625,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.1602478027344,1.0,0.194659486413002,0.990405797958374,0.990405797958374,1.0,1.0,-0.9095327854156494,0.3850980103015899,0.5244348049163818,0.1782419830560684,0.0,0.0,0.2851651906967163,25.711811065673828,25.0,-1.8030825853347776,-6530.33984375,82.48362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1456867903470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023841738700866,0.2023885697126388,-4.402324975671945e-06,0.0,0.0001478535850765,0.0,0.0,8.377182960510254,0.0,0.0,0.0,0.2426653802394867,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532566867768764,-1445.9012451171875,304.152587890625,0.7186301946640015,0.1011811718344688,0.0918611660599708,293.1780090332031,297.1499938964844,293.1499938964844,0.1124983206391334,-2649.96337890625,304.15069580078125,0.85999995470047,0.1771153062582016,0.1683824211359024,293.1838684082031,297.1499938964844,293.1499938964844,0.0910015031695365,-1650.1495361328125,304.1529235839844,0.8146926760673523,0.1489418894052505,0.1048346310853958,293.188232421875,297.1499938964844,293.1499938964844,0.1076878011226654,-2558.02294921875,304.1534423828125,0.8501024842262268,0.1706766933202743,0.1625057458877563,293.3521423339844,297.1499938964844,293.1499938964844,0.003485836321488,-1317.6866455078125,295.9319152832031,0.5618604421615601,0.050000000745058,0.2284450829029083,291.1595153808594,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593933105469,1.0,0.1943333595991134,0.9903749227523804,0.9903749227523804,1.0,1.0,-0.9072996973991394,0.3839510083198547,0.5233486890792847,0.1781241297721862,0.0,0.0,0.283964067697525,25.670127868652344,25.0,-1.2802577018737793,-6504.4072265625,82.00792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,305.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1449572443962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014343589544296,0.2014387547969818,-4.400110356073128e-06,0.0,0.0001471131836296,0.0,0.0,8.33101749420166,0.0,0.0,0.0,0.2425060123205185,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532566867768764,-1445.9012451171875,304.152587890625,0.7186301946640015,0.1011811718344688,0.0918611660599708,293.1780090332031,297.1499938964844,293.1499938964844,0.1124983206391334,-2649.96337890625,304.15069580078125,0.85999995470047,0.1771153062582016,0.1683824211359024,293.1838684082031,297.1499938964844,293.1499938964844,0.0910015031695365,-1650.1495361328125,304.1529235839844,0.8146926760673523,0.1489418894052505,0.1048346310853958,293.188232421875,297.1499938964844,293.1499938964844,0.1076878011226654,-2558.02294921875,304.1534423828125,0.8501024842262268,0.1706766933202743,0.1625057458877563,293.3521423339844,297.1499938964844,293.1499938964844,0.003485836321488,-1317.6866455078125,295.9319152832031,0.5618604421615601,0.050000000745058,0.2284450829029083,291.1595153808594,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593933105469,1.0,0.1943333595991134,0.9903749227523804,0.9903749227523804,1.0,1.0,-0.9072996973991394,0.3839510083198547,0.5233486890792847,0.1781241297721862,0.0,0.0,0.283964067697525,25.670127868652344,25.0,-1.2802577018737793,-6504.4072265625,82.00792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,305.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1449572443962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014343589544296,0.2014387547969818,-4.400110356073128e-06,0.0,0.0001471131836296,0.0,0.0,8.33101749420166,0.0,0.0,0.0,0.2425060123205185,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527671985328197,-1437.7252197265625,304.15252685546875,0.7174022197723389,0.1006011664867401,0.0913380682468414,293.1747741699219,297.1499938964844,293.1499938964844,0.112472765147686,-2649.518310546875,304.1505126953125,0.8600442409515381,0.1770642399787902,0.1683491021394729,293.1832580566406,297.1499938964844,293.1499938964844,0.0904436632990837,-1642.083984375,304.15289306640625,0.8134950399398804,0.1482046395540237,0.104318082332611,293.1876525878906,297.1499938964844,293.1499938964844,0.107027530670166,-2545.414306640625,304.15338134765625,0.8488380908966064,0.1698247194290161,0.1616983264684677,293.35089111328125,297.1499938964844,293.1499938964844,0.0034359979908913,-1299.3179931640625,295.86492919921875,0.5619401335716248,0.050000000745058,0.2284426689147949,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1588134765625,1.0,0.1940223127603531,0.9903440475463868,0.9903440475463868,1.0,1.0,-0.9050399661064148,0.3828155398368835,0.5222244262695312,0.1779423356056213,0.0,0.0,0.2828230559825897,25.638729095458984,25.0,-0.8537550568580627,-6478.98876953125,81.54505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,305.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1442942023277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005417495965957,0.2005461603403091,-4.398058536025928e-06,0.0,0.0001464402739657,0.0,0.0,8.287757873535156,0.0,0.0,0.0,0.2423568814992904,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527671985328197,-1437.7252197265625,304.15252685546875,0.7174022197723389,0.1006011664867401,0.0913380682468414,293.1747741699219,297.1499938964844,293.1499938964844,0.112472765147686,-2649.518310546875,304.1505126953125,0.8600442409515381,0.1770642399787902,0.1683491021394729,293.1832580566406,297.1499938964844,293.1499938964844,0.0904436632990837,-1642.083984375,304.15289306640625,0.8134950399398804,0.1482046395540237,0.104318082332611,293.1876525878906,297.1499938964844,293.1499938964844,0.107027530670166,-2545.414306640625,304.15338134765625,0.8488380908966064,0.1698247194290161,0.1616983264684677,293.35089111328125,297.1499938964844,293.1499938964844,0.0034359979908913,-1299.3179931640625,295.86492919921875,0.5619401335716248,0.050000000745058,0.2284426689147949,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1588134765625,1.0,0.1940223127603531,0.9903440475463868,0.9903440475463868,1.0,1.0,-0.9050399661064148,0.3828155398368835,0.5222244262695312,0.1779423356056213,0.0,0.0,0.2828230559825897,25.638729095458984,25.0,-0.8537550568580627,-6478.98876953125,81.54505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,305.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1442942023277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005417495965957,0.2005461603403091,-4.398058536025928e-06,0.0,0.0001464402739657,0.0,0.0,8.287757873535156,0.0,0.0,0.0,0.2423568814992904,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809773683548,-1429.614501953125,304.1524963378906,0.7161016464233398,0.1000266447663307,0.090820737183094,293.1723327636719,297.1499938964844,293.1499938964844,0.1123911440372467,-2647.98388671875,304.1504821777344,0.8598862886428833,0.1769352704286575,0.1682476252317428,293.1827087402344,297.1499938964844,293.1499938964844,0.0898899361491203,-1634.0745849609375,304.15283203125,0.8122171759605408,0.1474741697311401,0.1038069352507591,293.1871032714844,297.1499938964844,293.1499938964844,0.106372021138668,-2532.875244140625,304.1533508300781,0.8475009799003601,0.1689795553684234,0.1608981937170028,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864702563732,-1281.0133056640625,295.7983703613281,0.5619504451751709,0.050000000745058,0.2284424006938934,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.1584777832031,1.0,0.1937218159437179,0.9903165102005004,0.9903165102005004,1.0,1.0,-0.9027232527732848,0.3816799819469452,0.5210432410240173,0.177685409784317,0.0,0.0,0.2817156016826629,25.616928100585938,25.0,-0.510168731212616,-6453.87890625,81.08834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,305.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1436949074268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996843963861465,0.1996887922286987,-4.396112672111485e-06,0.0,0.0001458320766687,0.0,0.0,8.246315002441406,0.0,0.0,0.0,0.2422142177820205,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809773683548,-1429.614501953125,304.1524963378906,0.7161016464233398,0.1000266447663307,0.090820737183094,293.1723327636719,297.1499938964844,293.1499938964844,0.1123911440372467,-2647.98388671875,304.1504821777344,0.8598862886428833,0.1769352704286575,0.1682476252317428,293.1827087402344,297.1499938964844,293.1499938964844,0.0898899361491203,-1634.0745849609375,304.15283203125,0.8122171759605408,0.1474741697311401,0.1038069352507591,293.1871032714844,297.1499938964844,293.1499938964844,0.106372021138668,-2532.875244140625,304.1533508300781,0.8475009799003601,0.1689795553684234,0.1608981937170028,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864702563732,-1281.0133056640625,295.7983703613281,0.5619504451751709,0.050000000745058,0.2284424006938934,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.1584777832031,1.0,0.1937218159437179,0.9903165102005004,0.9903165102005004,1.0,1.0,-0.9027232527732848,0.3816799819469452,0.5210432410240173,0.177685409784317,0.0,0.0,0.2817156016826629,25.616928100585938,25.0,-0.510168731212616,-6453.87890625,81.08834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,305.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1436949074268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996843963861465,0.1996887922286987,-4.396112672111485e-06,0.0,0.0001458320766687,0.0,0.0,8.246315002441406,0.0,0.0,0.0,0.2422142177820205,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517968386411666,-1421.549560546875,304.1524658203125,0.7147233486175537,0.0994560346007347,0.0903076902031898,293.170654296875,297.1499938964844,293.1499938964844,0.1122371554374694,-2645.054443359375,304.15057373046875,0.8594955801963806,0.1767079085111618,0.1680585145950317,293.18218994140625,297.1499938964844,293.1499938964844,0.0893391221761703,-1626.105224609375,304.1528015136719,0.8108553886413574,0.1467486917972564,0.1032999157905578,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203114032745,-2520.38818359375,304.1533203125,0.8460917472839355,0.1681396514177322,0.16010382771492,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372100442647,-1262.760986328125,295.732177734375,0.5618929266929626,0.050000000745058,0.228444218635559,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934275329113006,0.9902889728546144,0.9902889728546144,1.0,1.0,-0.900320827960968,0.3805333971977234,0.5197874307632446,0.1773425340652465,0.0,0.0,0.2806169986724853,25.60405540466309,25.0,-0.2191096693277359,-6428.9111328125,80.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1431525200605392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988425403833389,0.1988469362258911,-4.394225925352657e-06,0.0,0.0001452816068194,0.0,0.0,8.20572566986084,0.0,0.0,0.0,0.2420746386051178,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517968386411666,-1421.549560546875,304.1524658203125,0.7147233486175537,0.0994560346007347,0.0903076902031898,293.170654296875,297.1499938964844,293.1499938964844,0.1122371554374694,-2645.054443359375,304.15057373046875,0.8594955801963806,0.1767079085111618,0.1680585145950317,293.18218994140625,297.1499938964844,293.1499938964844,0.0893391221761703,-1626.105224609375,304.1528015136719,0.8108553886413574,0.1467486917972564,0.1032999157905578,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203114032745,-2520.38818359375,304.1533203125,0.8460917472839355,0.1681396514177322,0.16010382771492,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372100442647,-1262.760986328125,295.732177734375,0.5618929266929626,0.050000000745058,0.228444218635559,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934275329113006,0.9902889728546144,0.9902889728546144,1.0,1.0,-0.900320827960968,0.3805333971977234,0.5197874307632446,0.1773425340652465,0.0,0.0,0.2806169986724853,25.60405540466309,25.0,-0.2191096693277359,-6428.9111328125,80.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1431525200605392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988425403833389,0.1988469362258911,-4.394225925352657e-06,0.0,0.0001452816068194,0.0,0.0,8.20572566986084,0.0,0.0,0.0,0.2420746386051178,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515552423894405,-1417.52880859375,304.1524658203125,0.7140030860900879,0.0991718247532844,0.0900523960590362,293.1701354980469,297.1499938964844,293.1499938964844,0.1121275424957275,-2642.96337890625,304.1506652832031,0.8592021465301514,0.1765504479408264,0.1679245084524154,293.1819763183594,297.1499938964844,293.1499938964844,0.0890644863247871,-1622.1309814453125,304.1528015136719,0.8101414442062378,0.1463873982429504,0.1030476167798042,293.1864013671875,297.1499938964844,293.1499938964844,0.1053956151008606,-2514.158935546875,304.1533203125,0.8453599214553833,0.1677212864160537,0.1597084105014801,293.3480834960937,297.1499938964844,293.1499938964844,0.0033126762136816,-1253.654052734375,295.69921875,0.5618389248847961,0.050000000745058,0.2284459173679351,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932814717292785,0.9902752041816713,0.9902752041816713,1.0,1.0,-0.8990782499313354,0.3799524903297424,0.5191258192062378,0.1771354079246521,0.0,0.0,0.2800635695457458,25.6008243560791,25.0,-0.0855024307966232,-6416.42919921875,80.40132904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064270019531,305.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1428998559713363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984216421842575,0.1984260380268097,-4.393290964799235e-06,0.0,0.0001450251875212,0.0,0.0,8.185469627380371,0.0,0.0,0.0,0.2420050501823425,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513137951493263,-1413.5133056640625,304.1524658203125,0.7132609486579895,0.0988881066441536,0.089797742664814,293.1697998046875,297.1499938964844,293.1499938964844,0.1119929254055023,-2640.39306640625,304.1507873535156,0.8588369488716125,0.1763597875833511,0.1677603274583816,293.1817321777344,297.1499938964844,293.1499938964844,0.0887901857495307,-1618.161376953125,304.1528015136719,0.8094044923782349,0.1460267901420593,0.1027959659695625,293.1861572265625,297.1499938964844,293.1499938964844,0.1050715371966362,-2507.936767578125,304.1532897949219,0.8446099162101746,0.1673037409782409,0.1593139916658401,293.3475646972656,297.1499938964844,293.1499938964844,0.0032881875522434,-1244.55322265625,295.6662902832031,0.561768114566803,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.3476257324219,291.1583557128906,1.0,0.1931354254484176,0.99026620388031,0.99026620388031,1.0,1.0,-0.8978028893470764,0.3793644905090332,0.5184383988380432,0.1769027560949325,0.0,0.0,0.2795028686523437,25.59966087341309,25.0,0.0429621748626232,-6403.91650390625,80.16877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1426576972007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979973763227462,0.1980017721652984,-4.392354640003759e-06,0.0,0.0001447794347768,0.0,0.0,8.165078163146973,0.0,0.0,0.0,0.2419350296258926,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508309304714202,-1405.49072265625,304.1524353027344,0.7117114067077637,0.0983216986060142,0.0892897546291351,293.1697082519531,297.1499938964844,293.1499938964844,0.1116481572389602,-2633.804931640625,304.1510925292969,0.8578959703445435,0.1758769750595092,0.1673406362533569,293.18133544921875,297.1499938964844,293.1499938964844,0.0882420986890792,-1610.2291259765625,304.1527709960937,0.8078633546829224,0.1453070342540741,0.1022940054535865,293.1857604980469,297.1499938964844,293.1499938964844,0.1044247969985008,-2495.5048828125,304.1532897949219,0.843059778213501,0.1664705276489257,0.1585273295640945,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393441069871,-1226.3719482421875,295.6006774902344,0.5615805387496948,0.050000000745058,0.228453978896141,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928416341543197,0.990248203277588,0.990248203277588,1.0,1.0,-0.8951499462127686,0.378166526556015,0.5169834494590759,0.1763574481010437,0.0,0.0,0.2783519625663757,25.60274887084961,25.0,0.2753827571868896,-6378.73974609375,79.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,305.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1421958208084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971321105957031,0.1971365064382553,-4.390459707792616e-06,0.0,0.0001443106884835,0.0,0.0,8.123562812805176,0.0,0.0,0.0,0.2417926043272018,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508309304714202,-1405.49072265625,304.1524353027344,0.7117114067077637,0.0983216986060142,0.0892897546291351,293.1697082519531,297.1499938964844,293.1499938964844,0.1116481572389602,-2633.804931640625,304.1510925292969,0.8578959703445435,0.1758769750595092,0.1673406362533569,293.18133544921875,297.1499938964844,293.1499938964844,0.0882420986890792,-1610.2291259765625,304.1527709960937,0.8078633546829224,0.1453070342540741,0.1022940054535865,293.1857604980469,297.1499938964844,293.1499938964844,0.1044247969985008,-2495.5048828125,304.1532897949219,0.843059778213501,0.1664705276489257,0.1585273295640945,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393441069871,-1226.3719482421875,295.6006774902344,0.5615805387496948,0.050000000745058,0.228453978896141,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928416341543197,0.990248203277588,0.990248203277588,1.0,1.0,-0.8951499462127686,0.378166526556015,0.5169834494590759,0.1763574481010437,0.0,0.0,0.2783519625663757,25.60274887084961,25.0,0.2753827571868896,-6378.73974609375,79.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,305.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1421958208084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971321105957031,0.1971365064382553,-4.390459707792616e-06,0.0,0.0001443106884835,0.0,0.0,8.123562812805176,0.0,0.0,0.0,0.2417926043272018,4.0,0.0,1.0
