time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.050347700715065,-1397.472900390625,304.1524353027344,0.7100650668144226,0.0977560132741928,0.0887830257415771,293.1704406738281,297.1499938964844,293.1499938964844,0.1111835539340972,-2624.9208984375,304.1515197753906,0.8566318154335022,0.1752345561981201,0.1667757332324981,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942574977874,-1602.300537109375,304.1527709960937,0.8062235116958618,0.1445884257555008,0.1017933711409568,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796214222908,-2483.083251953125,304.1532592773437,0.841438889503479,0.165639117360115,0.1577430367469787,293.345703125,297.1499938964844,293.1499938964844,0.003190673654899,-1208.218017578125,295.5352478027344,0.5613285303115845,0.050000000745058,0.2284618616104126,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925426721572876,0.9902302026748656,0.9902302026748656,1.0,1.0,-0.892331063747406,0.3769276440143585,0.5154034495353699,0.1756951361894607,0.0,0.0,0.2771465480327606,25.613243103027344,25.0,0.4865627288818359,-6353.21337890625,79.20500183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,305.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.141754537820816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962331086397171,0.1962375044822693,-4.388509751152014e-06,0.0,0.0001438628241885,0.0,0.0,8.080526351928711,0.0,0.0,0.0,0.2416450977325439,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.050347700715065,-1397.472900390625,304.1524353027344,0.7100650668144226,0.0977560132741928,0.0887830257415771,293.1704406738281,297.1499938964844,293.1499938964844,0.1111835539340972,-2624.9208984375,304.1515197753906,0.8566318154335022,0.1752345561981201,0.1667757332324981,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942574977874,-1602.300537109375,304.1527709960937,0.8062235116958618,0.1445884257555008,0.1017933711409568,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796214222908,-2483.083251953125,304.1532592773437,0.841438889503479,0.165639117360115,0.1577430367469787,293.345703125,297.1499938964844,293.1499938964844,0.003190673654899,-1208.218017578125,295.5352478027344,0.5613285303115845,0.050000000745058,0.2284618616104126,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925426721572876,0.9902302026748656,0.9902302026748656,1.0,1.0,-0.892331063747406,0.3769276440143585,0.5154034495353699,0.1756951361894607,0.0,0.0,0.2771465480327606,25.613243103027344,25.0,0.4865627288818359,-6353.21337890625,79.20500183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,305.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.141754537820816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962331086397171,0.1962375044822693,-4.388509751152014e-06,0.0,0.0001438628241885,0.0,0.0,8.080526351928711,0.0,0.0,0.0,0.2416450977325439,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498639680445194,-1389.45849609375,304.1524353027344,0.7083048820495605,0.0971903279423713,0.0882769003510475,293.1720275878906,297.1499938964844,293.1499938964844,0.1105778217315673,-2613.33056640625,304.1520080566406,0.8549918532371521,0.1743965446949005,0.1660384386777877,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465727686882,-1594.375732421875,304.1527404785156,0.8044739961624146,0.1438701599836349,0.1012934297323226,293.18505859375,297.1499938964844,293.1499938964844,0.1031361073255539,-2470.67578125,304.1532592773437,0.8397385478019714,0.1648087501525879,0.1569603383541107,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421007588505,-1190.069091796875,295.4699401855469,0.5610050559043884,0.050000000745058,0.2284719794988632,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1593322753906,1.0,0.1922349631786346,0.9902190566062928,0.9902190566062928,1.0,1.0,-0.8893115520477295,0.375649094581604,0.5136624574661255,0.1748676747083664,0.0,0.0,0.2758790850639343,25.631254196166992,25.0,0.5133845210075378,-6327.388671875,78.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1413205116987228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195290982723236,0.1952953785657882,-4.3864783947356045e-06,0.0,0.0001434223522664,0.0,0.0,8.03551959991455,0.0,0.0,0.0,0.2414909750223159,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498639680445194,-1389.45849609375,304.1524353027344,0.7083048820495605,0.0971903279423713,0.0882769003510475,293.1720275878906,297.1499938964844,293.1499938964844,0.1105778217315673,-2613.33056640625,304.1520080566406,0.8549918532371521,0.1743965446949005,0.1660384386777877,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465727686882,-1594.375732421875,304.1527404785156,0.8044739961624146,0.1438701599836349,0.1012934297323226,293.18505859375,297.1499938964844,293.1499938964844,0.1031361073255539,-2470.67578125,304.1532592773437,0.8397385478019714,0.1648087501525879,0.1569603383541107,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421007588505,-1190.069091796875,295.4699401855469,0.5610050559043884,0.050000000745058,0.2284719794988632,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1593322753906,1.0,0.1922349631786346,0.9902190566062928,0.9902190566062928,1.0,1.0,-0.8893115520477295,0.375649094581604,0.5136624574661255,0.1748676747083664,0.0,0.0,0.2758790850639343,25.631254196166992,25.0,0.5133845210075378,-6327.388671875,78.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1413205116987228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195290982723236,0.1952953785657882,-4.3864783947356045e-06,0.0,0.0001434223522664,0.0,0.0,8.03551959991455,0.0,0.0,0.0,0.2414909750223159,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493806712329387,-1381.4661865234375,304.1524353027344,0.7064200639724731,0.0966238155961036,0.0877708122134208,293.1747131347656,297.1499938964844,293.1499938964844,0.1097855120897293,-2598.15771484375,304.1526794433594,0.8528560400009155,0.1732966601848602,0.1650692075490951,293.18035888671875,297.1499938964844,293.1499938964844,0.0866005569696426,-1586.4805908203125,304.1527404785156,0.8026081323623657,0.1431514918804168,0.1007938012480735,293.1847839355469,297.1499938964844,293.1499938964844,0.102496214210987,-2458.324951171875,304.1532287597656,0.8379372954368591,0.1639788597822189,0.1561788469552993,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937562696635,-1171.9876708984375,295.404541015625,0.5605915784835815,0.050000000745058,0.2284849435091018,291.1595153808594,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.34423828125,291.1595153808594,1.0,0.191913902759552,0.9902079105377196,0.9902079105377196,1.0,1.0,-0.8860188722610474,0.3743104934692383,0.5117083787918091,0.1738302260637283,0.0,0.0,0.2745928168296814,25.65867805480957,25.0,0.3124109506607055,-6301.63427734375,78.14907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1408820152282714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943287104368209,0.1943330913782119,-4.384386556921527e-06,0.0,0.0001429773255949,0.0,0.0,7.989593982696533,0.0,0.0,0.0,0.2413336932659149,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493806712329387,-1381.4661865234375,304.1524353027344,0.7064200639724731,0.0966238155961036,0.0877708122134208,293.1747131347656,297.1499938964844,293.1499938964844,0.1097855120897293,-2598.15771484375,304.1526794433594,0.8528560400009155,0.1732966601848602,0.1650692075490951,293.18035888671875,297.1499938964844,293.1499938964844,0.0866005569696426,-1586.4805908203125,304.1527404785156,0.8026081323623657,0.1431514918804168,0.1007938012480735,293.1847839355469,297.1499938964844,293.1499938964844,0.102496214210987,-2458.324951171875,304.1532287597656,0.8379372954368591,0.1639788597822189,0.1561788469552993,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937562696635,-1171.9876708984375,295.404541015625,0.5605915784835815,0.050000000745058,0.2284849435091018,291.1595153808594,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.34423828125,291.1595153808594,1.0,0.191913902759552,0.9902079105377196,0.9902079105377196,1.0,1.0,-0.8860188722610474,0.3743104934692383,0.5117083787918091,0.1738302260637283,0.0,0.0,0.2745928168296814,25.65867805480957,25.0,0.3124109506607055,-6301.63427734375,78.14907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1408820152282714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943287104368209,0.1943330913782119,-4.384386556921527e-06,0.0,0.0001429773255949,0.0,0.0,7.989593982696533,0.0,0.0,0.0,0.2413336932659149,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491386465728282,-1377.4686279296875,304.1524353027344,0.7054340243339539,0.0963399186730384,0.087517499923706,293.1764831542969,297.1499938964844,293.1499938964844,0.1093046888709068,-2588.941650390625,304.1530456542969,0.8515713810920715,0.172634556889534,0.1644800305366516,293.18023681640625,297.1499938964844,293.1499938964844,0.0863275602459907,-1582.5345458984375,304.1527404785156,0.801629364490509,0.142791673541069,0.1005438938736915,293.1846618652344,297.1499938964844,293.1499938964844,0.1021770164370536,-2452.157958984375,304.1532287597656,0.83699631690979,0.1635638326406479,0.1557883322238922,293.3438720703125,297.1499938964844,293.1499938964844,0.0030695768073201,-1162.935791015625,295.3717956542969,0.5603490471839905,0.050000000745058,0.2284925878047943,291.1596069335937,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596069335937,1.0,0.1917465180158615,0.9902023077011108,0.9902023077011108,1.0,1.0,-0.8842482566833496,0.3736073076725006,0.5106409192085266,0.1732324510812759,0.0,0.0,0.2739444077014923,25.67619705200196,25.0,0.2891227900981903,-6288.81201171875,77.86206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1406579911708831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938467323780059,0.1938511133193969,-4.383337454783032e-06,0.0,0.0001427499810233,0.0,0.0,7.966617584228516,0.0,0.0,0.0,0.2412549257278442,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488960146903991,-1373.463623046875,304.1524353027344,0.7044228911399841,0.0960555076599121,0.0872638896107673,293.1784973144531,297.1499938964844,293.1499938964844,0.1087706685066223,-2578.697998046875,304.1534729003906,0.8501554131507874,0.1719030737876892,0.1638256013393402,293.1801147460937,297.1499938964844,293.1499938964844,0.086054116487503,-1578.5823974609375,304.1527404785156,0.8006246089935303,0.1424313634634018,0.1002938002347946,293.1845397949219,297.1499938964844,293.1499938964844,0.1018578261137008,-2445.986328125,304.1532287597656,0.8360329270362854,0.1631486117839813,0.1553978323936462,293.3435974121094,297.1499938964844,293.1499938964844,0.003045427147299,-1153.8876953125,295.3390808105469,0.5600864887237549,0.050000000745058,0.2285008579492569,291.1596984863281,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.15972900390625,1.0,0.191574215888977,0.990204930305481,0.990204930305481,1.0,1.0,-0.8823995590209961,0.3728830516338348,0.5095164775848389,0.172585129737854,0.0,0.0,0.2732863426208496,25.69573974609375,25.0,0.3110685348510742,-6275.953125,77.56517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1404298692941665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933606266975402,0.1933650225400924,-4.38228516941308e-06,0.0,0.000142518460052,0.0,0.0,7.943474292755127,0.0,0.0,0.0,0.2411756068468094,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088286757469,-1365.4300537109375,304.1524353027344,0.7023299932479858,0.095484934747219,0.0867555290460586,293.1831970214844,297.1499938964844,293.1499938964844,0.107538565993309,-2555.03271484375,304.15435791015625,0.8469274044036865,0.1702253073453903,0.1623148024082183,293.1799011230469,297.1499938964844,293.1499938964844,0.0855057016015052,-1570.6585693359375,304.1527404785156,0.7985423803329468,0.14170902967453,0.099792756140232,293.184326171875,297.1499938964844,293.1499938964844,0.1012194380164146,-2433.62939453125,304.1531982421875,0.8340440392494202,0.1623174548149109,0.154616579413414,293.34307861328125,297.1499938964844,293.1499938964844,0.0029971406329423,-1135.776611328125,295.27362060546875,0.5595061182975769,0.050000000745058,0.2285192459821701,291.15997314453125,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600036621094,1.0,0.1912129819393158,0.9902101755142212,0.9902101755142212,1.0,1.0,-0.8784592151641846,0.3713645935058594,0.5070946216583252,0.1711465567350387,0.0,0.0,0.2719371616840362,25.740272521972656,25.0,0.3833054900169372,-6249.93408203125,76.93968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1399578154087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923686265945434,0.1923730075359344,-4.380152859084774e-06,0.0,0.0001420393964508,0.0,0.0,7.896329879760742,0.0,0.0,0.0,0.2410141825675964,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088286757469,-1365.4300537109375,304.1524353027344,0.7023299932479858,0.095484934747219,0.0867555290460586,293.1831970214844,297.1499938964844,293.1499938964844,0.107538565993309,-2555.03271484375,304.15435791015625,0.8469274044036865,0.1702253073453903,0.1623148024082183,293.1799011230469,297.1499938964844,293.1499938964844,0.0855057016015052,-1570.6585693359375,304.1527404785156,0.7985423803329468,0.14170902967453,0.099792756140232,293.184326171875,297.1499938964844,293.1499938964844,0.1012194380164146,-2433.62939453125,304.1531982421875,0.8340440392494202,0.1623174548149109,0.154616579413414,293.34307861328125,297.1499938964844,293.1499938964844,0.0029971406329423,-1135.776611328125,295.27362060546875,0.5595061182975769,0.050000000745058,0.2285192459821701,291.15997314453125,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600036621094,1.0,0.1912129819393158,0.9902101755142212,0.9902101755142212,1.0,1.0,-0.8784592151641846,0.3713645935058594,0.5070946216583252,0.1711465567350387,0.0,0.0,0.2719371616840362,25.740272521972656,25.0,0.3833054900169372,-6249.93408203125,76.93968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1399578154087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923686265945434,0.1923730075359344,-4.380152859084774e-06,0.0,0.0001420393964508,0.0,0.0,7.896329879760742,0.0,0.0,0.0,0.2410141825675964,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188896715641,-1357.3616943359375,304.1524353027344,0.7001544833183289,0.0949118956923484,0.0862453877925872,293.188720703125,297.1499938964844,293.1499938964844,0.1060876920819282,-2527.108642578125,304.15533447265625,0.8431860208511353,0.1682629436254501,0.1605336666107177,293.17974853515625,297.1499938964844,293.1499938964844,0.084954909980297,-1562.7037353515625,304.1527404785156,0.7963759899139404,0.1409840285778045,0.0992902442812919,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807891488075,-2421.248779296875,304.1531982421875,0.8319838643074036,0.1614849865436554,0.1538346111774444,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488573782145,-1117.641845703125,295.2080993652344,0.5588628053665161,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.1603698730469,1.0,0.1908271014690399,0.9902154207229614,0.9902154207229614,1.0,1.0,-0.8741922378540039,0.3697476089000702,0.5044446587562561,0.1695265918970108,0.0,0.0,0.2705371081829071,25.790700912475582,25.0,0.4892244338989258,-6223.3583984375,76.27019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1394596844911575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913460940122604,0.1913504749536514,-4.377969162305817e-06,0.0,0.0001415338483639,0.0,0.0,7.847842693328857,0.0,0.0,0.0,0.2408482730388641,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188896715641,-1357.3616943359375,304.1524353027344,0.7001544833183289,0.0949118956923484,0.0862453877925872,293.188720703125,297.1499938964844,293.1499938964844,0.1060876920819282,-2527.108642578125,304.15533447265625,0.8431860208511353,0.1682629436254501,0.1605336666107177,293.17974853515625,297.1499938964844,293.1499938964844,0.084954909980297,-1562.7037353515625,304.1527404785156,0.7963759899139404,0.1409840285778045,0.0992902442812919,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807891488075,-2421.248779296875,304.1531982421875,0.8319838643074036,0.1614849865436554,0.1538346111774444,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488573782145,-1117.641845703125,295.2080993652344,0.5588628053665161,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.1603698730469,1.0,0.1908271014690399,0.9902154207229614,0.9902154207229614,1.0,1.0,-0.8741922378540039,0.3697476089000702,0.5044446587562561,0.1695265918970108,0.0,0.0,0.2705371081829071,25.790700912475582,25.0,0.4892244338989258,-6223.3583984375,76.27019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1394596844911575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913460940122604,0.1913504749536514,-4.377969162305817e-06,0.0,0.0001415338483639,0.0,0.0,7.847842693328857,0.0,0.0,0.0,0.2408482730388641,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261380732059,-1349.257568359375,304.1524353027344,0.6979131698608398,0.0943365320563316,0.0857334360480308,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260486960411,-2495.048095703125,304.15631103515625,0.8389651775360107,0.166026160120964,0.1584905534982681,293.1796264648437,297.1499938964844,293.1499938964844,0.0844014063477516,-1554.7137451171875,304.1527404785156,0.7941436767578125,0.1402562111616134,0.0987860262393951,293.1839904785156,297.1499938964844,293.1499938964844,0.099941611289978,-2408.839599609375,304.1531982421875,0.8298681974411011,0.1606510877609253,0.1530516445636749,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005685355514,-1099.481689453125,295.142578125,0.5581711530685425,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904145628213882,0.9902337193489076,0.9902337193489076,1.0,1.0,-0.8696073889732361,0.368031233549118,0.5015761852264404,0.1677411943674087,0.0,0.0,0.2690745592117309,25.84516143798828,25.0,0.5895668864250183,-6196.0185546875,75.55646514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1389304250478744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902850717306137,0.1902894526720047,-4.375717708171578e-06,0.0,0.0001409967226209,0.0,0.0,7.797645568847656,0.0,0.0,0.0,0.2406766414642334,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261380732059,-1349.257568359375,304.1524353027344,0.6979131698608398,0.0943365320563316,0.0857334360480308,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260486960411,-2495.048095703125,304.15631103515625,0.8389651775360107,0.166026160120964,0.1584905534982681,293.1796264648437,297.1499938964844,293.1499938964844,0.0844014063477516,-1554.7137451171875,304.1527404785156,0.7941436767578125,0.1402562111616134,0.0987860262393951,293.1839904785156,297.1499938964844,293.1499938964844,0.099941611289978,-2408.839599609375,304.1531982421875,0.8298681974411011,0.1606510877609253,0.1530516445636749,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005685355514,-1099.481689453125,295.142578125,0.5581711530685425,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904145628213882,0.9902337193489076,0.9902337193489076,1.0,1.0,-0.8696073889732361,0.368031233549118,0.5015761852264404,0.1677411943674087,0.0,0.0,0.2690745592117309,25.84516143798828,25.0,0.5895668864250183,-6196.0185546875,75.55646514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1389304250478744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902850717306137,0.1902894526720047,-4.375717708171578e-06,0.0,0.0001409967226209,0.0,0.0,7.797645568847656,0.0,0.0,0.0,0.2406766414642334,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310469925403,-1341.1256103515625,304.1524658203125,0.6956232190132141,0.0937593132257461,0.0852199494838714,293.2016296386719,297.1499938964844,293.1499938964844,0.1025668457150459,-2459.068359375,304.1573181152344,0.8343007564544678,0.1635299772024154,0.1561991572380066,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454291224479,-1546.6929931640625,304.1527709960937,0.7918636202812195,0.1395257711410522,0.0982801169157028,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021577596664,-2396.4072265625,304.1531982421875,0.8277115225791931,0.1598158329725265,0.1522676348686218,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522759675979,-1081.2998046875,295.0769958496094,0.5574452877044678,0.050000000745058,0.2285853922367096,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899744123220443,0.9902519583702089,0.9902519583702089,1.0,1.0,-0.8647210001945496,0.3662172555923462,0.4985037744045257,0.165808230638504,0.0,0.0,0.2675462067127228,25.90192604064941,25.0,0.6533061861991882,-6167.79248046875,74.7998275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1383663564920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189182236790657,0.1891866028308868,-4.37338940173504e-06,0.0,0.0001404242648277,0.0,0.0,7.745584487915039,0.0,0.0,0.0,0.2404987514019012,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310469925403,-1341.1256103515625,304.1524658203125,0.6956232190132141,0.0937593132257461,0.0852199494838714,293.2016296386719,297.1499938964844,293.1499938964844,0.1025668457150459,-2459.068359375,304.1573181152344,0.8343007564544678,0.1635299772024154,0.1561991572380066,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454291224479,-1546.6929931640625,304.1527709960937,0.7918636202812195,0.1395257711410522,0.0982801169157028,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021577596664,-2396.4072265625,304.1531982421875,0.8277115225791931,0.1598158329725265,0.1522676348686218,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522759675979,-1081.2998046875,295.0769958496094,0.5574452877044678,0.050000000745058,0.2285853922367096,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899744123220443,0.9902519583702089,0.9902519583702089,1.0,1.0,-0.8647210001945496,0.3662172555923462,0.4985037744045257,0.165808230638504,0.0,0.0,0.2675462067127228,25.90192604064941,25.0,0.6533061861991882,-6167.79248046875,74.7998275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1383663564920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189182236790657,0.1891866028308868,-4.37338940173504e-06,0.0,0.0001404242648277,0.0,0.0,7.745584487915039,0.0,0.0,0.0,0.2404987514019012,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827899217605,-1337.0518798828125,304.1524658203125,0.6944647431373596,0.0934701934456825,0.0849627554416656,293.2051086425781,297.1499938964844,293.1499938964844,0.1015666499733924,-2439.663818359375,304.1578063964844,0.8318085074424744,0.16218863427639,0.1549638658761978,293.1794738769531,297.1499938964844,293.1499938964844,0.0835665985941886,-1542.672607421875,304.1527709960937,0.7907105088233948,0.1391596794128418,0.0980265811085701,293.1838073730469,297.1499938964844,293.1499938964844,0.098982386291027,-2390.184326171875,304.1531982421875,0.826621413230896,0.1593977957963943,0.1518752574920654,293.34197998046875,297.1499938964844,293.1499938964844,0.0028281298000365,-1072.201904296875,295.044189453125,0.557073175907135,0.050000000745058,0.228597491979599,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897437870502472,0.9902610778808594,0.9902610778808594,1.0,1.0,-0.8621690273284912,0.3652739524841308,0.4968950450420379,0.1647917330265045,0.0,0.0,0.2667567431926727,25.930736541748047,25.0,0.6737335324287415,-6153.32275390625,74.4058609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1380703598260879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886148899793625,0.1886192560195922,-4.372194780444261e-06,0.0,0.0001401238550897,0.0,0.0,7.718845844268799,0.0,0.0,0.0,0.2404074072837829,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464341677725315,-1332.9747314453125,304.1524658203125,0.6933000087738037,0.0931808501482009,0.0847053676843643,293.20867919921875,297.1499938964844,293.1499938964844,0.1005218625068664,-2419.356201171875,304.15826416015625,0.8292121887207031,0.1607881188392639,0.1536714136600494,293.179443359375,297.1499938964844,293.1499938964844,0.08328727632761,-1538.6466064453125,304.1527709960937,0.7895516753196716,0.1387930810451507,0.0977727100253105,293.1837463378906,297.1499938964844,293.1499938964844,0.0986626297235488,-2383.95751953125,304.1531982421875,0.8255255222320557,0.1589795053005218,0.1514827013015747,293.3418884277344,297.1499938964844,293.1499938964844,0.0028039864264428,-1063.100830078125,295.0113525390625,0.5566971302032471,0.050000000745058,0.2286097705364227,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060539245605,0.9902793765068054,0.9902793765068054,1.0,1.0,-0.8595477342605591,0.3643070161342621,0.495240718126297,0.1637455374002456,0.0,0.0,0.265950083732605,25.95957374572754,25.0,0.6888386607170105,-6138.60205078125,74.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,305.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1377646327018737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880367696285247,0.1880411505699157,-4.370980150270043e-06,0.0,0.0001398135937051,0.0,0.0,7.691630840301514,0.0,0.0,0.0,0.2403144687414169,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459361597895622,-1324.81591796875,304.1524658203125,0.6909980773925781,0.0926019847393035,0.084190085530281,293.2149353027344,297.1499938964844,293.1499938964844,0.0983753651380539,-2377.5302734375,304.1590881347656,0.8238965272903442,0.1580249220132827,0.1510114520788192,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273726463317,-1530.5819091796875,304.1527709960937,0.7872664928436279,0.1380587220191955,0.0972639024257659,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233550071716,-2371.498779296875,304.1531982421875,0.8233616948127747,0.158142402768135,0.1506968140602111,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557050343602,-1044.89013671875,294.9457092285156,0.5559741854667664,0.050000000745058,0.2286334931850433,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.189011737704277,0.9903160333633424,0.9903160333633424,1.0,1.0,-0.8542113900184631,0.3623513281345367,0.4918600618839264,0.1615914106369018,0.0,0.0,0.2642901241779327,26.0114688873291,25.0,0.5882810354232788,-6108.69873046875,73.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.137124165892601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868501901626587,0.1868545562028885,-4.368493137008045e-06,0.0,0.0001391636033076,0.0,0.0,7.635863780975342,0.0,0.0,0.0,0.2401241064071655,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459361597895622,-1324.81591796875,304.1524658203125,0.6909980773925781,0.0926019847393035,0.084190085530281,293.2149353027344,297.1499938964844,293.1499938964844,0.0983753651380539,-2377.5302734375,304.1590881347656,0.8238965272903442,0.1580249220132827,0.1510114520788192,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273726463317,-1530.5819091796875,304.1527709960937,0.7872664928436279,0.1380587220191955,0.0972639024257659,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233550071716,-2371.498779296875,304.1531982421875,0.8233616948127747,0.158142402768135,0.1506968140602111,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557050343602,-1044.89013671875,294.9457092285156,0.5559741854667664,0.050000000745058,0.2286334931850433,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.189011737704277,0.9903160333633424,0.9903160333633424,1.0,1.0,-0.8542113900184631,0.3623513281345367,0.4918600618839264,0.1615914106369018,0.0,0.0,0.2642901241779327,26.0114688873291,25.0,0.5882810354232788,-6108.69873046875,73.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.137124165892601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868501901626587,0.1868545562028885,-4.368493137008045e-06,0.0,0.0001391636033076,0.0,0.0,7.635863780975342,0.0,0.0,0.0,0.2401241064071655,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454419814050197,-1316.7413330078125,304.1524658203125,0.6890017986297607,0.0920258089900016,0.0836742743849754,293.2170104980469,297.1499938964844,293.1499938964844,0.0966652333736419,-2344.230224609375,304.15887451171875,0.8197664618492126,0.15595443546772,0.1488945037126541,293.1793212890625,297.1499938964844,293.1499938964844,0.0821720659732818,-1522.601318359375,304.1527709960937,0.7853184938430786,0.1373255103826522,0.0967536717653274,293.18359375,297.1499938964844,293.1499938964844,0.0973909422755241,-2359.17626953125,304.1531982421875,0.8215111494064331,0.1573061645030975,0.1499091237783432,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076699770987,-1026.792724609375,294.8797912597656,0.555533766746521,0.050000000745058,0.2286480963230133,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.188512310385704,0.9903526306152344,0.9903526306152344,1.0,1.0,-0.8495108485221863,0.3607071340084076,0.4888037443161011,0.1595098972320556,0.0,0.0,0.2627126574516296,26.02035903930664,25.0,-0.9444613456726074,-6081.1162109375,72.39925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.136449247598648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856835633516311,0.1856879293918609,-4.365985205367906e-06,0.0,0.0001384786446578,0.0,0.0,7.581038951873779,0.0,0.0,0.0,0.2399369776248932,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454419814050197,-1316.7413330078125,304.1524658203125,0.6890017986297607,0.0920258089900016,0.0836742743849754,293.2170104980469,297.1499938964844,293.1499938964844,0.0966652333736419,-2344.230224609375,304.15887451171875,0.8197664618492126,0.15595443546772,0.1488945037126541,293.1793212890625,297.1499938964844,293.1499938964844,0.0821720659732818,-1522.601318359375,304.1527709960937,0.7853184938430786,0.1373255103826522,0.0967536717653274,293.18359375,297.1499938964844,293.1499938964844,0.0973909422755241,-2359.17626953125,304.1531982421875,0.8215111494064331,0.1573061645030975,0.1499091237783432,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076699770987,-1026.792724609375,294.8797912597656,0.555533766746521,0.050000000745058,0.2286480963230133,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.188512310385704,0.9903526306152344,0.9903526306152344,1.0,1.0,-0.8495108485221863,0.3607071340084076,0.4888037443161011,0.1595098972320556,0.0,0.0,0.2627126574516296,26.02035903930664,25.0,-0.9444613456726074,-6081.1162109375,72.39925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.136449247598648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856835633516311,0.1856879293918609,-4.365985205367906e-06,0.0,0.0001384786446578,0.0,0.0,7.581038951873779,0.0,0.0,0.0,0.2399369776248932,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044961143285036,-1308.9139404296875,304.1524353027344,0.6872147917747498,0.0914590433239936,0.0831643119454383,293.2171630859375,297.1499938964844,293.1499938964844,0.095304861664772,-2317.778076171875,304.1581726074219,0.8165104389190674,0.1542221009731292,0.1471998244524002,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312506794929,-1514.8551025390625,304.1527404785156,0.7835941314697266,0.1366002708673477,0.0962469056248664,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744663357734,-2347.1806640625,304.15313720703125,0.8198615908622742,0.1564757227897644,0.1491244733333587,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602228172123,-1008.9614868164062,294.8132629394531,0.5552719831466675,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.341064453125,291.1595764160156,1.0,0.1880226880311966,0.9904026389122008,0.9904026389122008,1.0,1.0,-0.845325231552124,0.3593109250068664,0.4860142767429352,0.1574980318546295,0.0,0.0,0.2615111768245697,26.00294685363769,25.0,-2.5787954330444336,-6058.537109375,71.67748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1357613801956176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847470253705978,0.1847513914108276,-4.363803782325704e-06,0.0,0.0001377805310767,0.0,0.0,7.536824226379394,0.0,0.0,0.0,0.239784762263298,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044961143285036,-1308.9139404296875,304.1524353027344,0.6872147917747498,0.0914590433239936,0.0831643119454383,293.2171630859375,297.1499938964844,293.1499938964844,0.095304861664772,-2317.778076171875,304.1581726074219,0.8165104389190674,0.1542221009731292,0.1471998244524002,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312506794929,-1514.8551025390625,304.1527404785156,0.7835941314697266,0.1366002708673477,0.0962469056248664,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744663357734,-2347.1806640625,304.15313720703125,0.8198615908622742,0.1564757227897644,0.1491244733333587,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602228172123,-1008.9614868164062,294.8132629394531,0.5552719831466675,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.341064453125,291.1595764160156,1.0,0.1880226880311966,0.9904026389122008,0.9904026389122008,1.0,1.0,-0.845325231552124,0.3593109250068664,0.4860142767429352,0.1574980318546295,0.0,0.0,0.2615111768245697,26.00294685363769,25.0,-2.5787954330444336,-6058.537109375,71.67748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1357613801956176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847470253705978,0.1847513914108276,-4.363803782325704e-06,0.0,0.0001377805310767,0.0,0.0,7.536824226379394,0.0,0.0,0.0,0.239784762263298,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444901399314403,-1301.256591796875,304.15240478515625,0.6855101585388184,0.0909043028950691,0.0826645568013191,293.2166748046875,297.1499938964844,293.1499938964844,0.0940755978226661,-2293.85009765625,304.1575012207031,0.8135348558425903,0.152619332075119,0.1456640064716339,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983553528785,-1507.231201171875,304.1527099609375,0.7819495797157288,0.1358858197927475,0.0957471877336502,293.183349609375,297.1499938964844,293.1499938964844,0.0961651057004928,-2335.315185546875,304.1531066894531,0.8182727098464966,0.1556535065174102,0.1483469158411026,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132147759199,-991.2858276367188,294.74713134765625,0.5550618171691895,0.050000000745058,0.2286639362573623,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.157470703125,1.0,0.187545359134674,0.9904526472091676,0.9904526472091676,1.0,1.0,-0.8413574695587158,0.3580205142498016,0.4833369851112366,0.1555164158344268,0.0,0.0,0.2606267929077148,25.978769302368164,25.0,-2.8045449256896973,-6040.083984375,70.98719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1350916773080825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184065356850624,0.1840697079896927,-4.362169420346618e-06,0.0,0.0001371008838759,0.0,0.0,7.504609107971191,0.0,0.0,0.0,0.2396729737520218,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444901399314403,-1301.256591796875,304.15240478515625,0.6855101585388184,0.0909043028950691,0.0826645568013191,293.2166748046875,297.1499938964844,293.1499938964844,0.0940755978226661,-2293.85009765625,304.1575012207031,0.8135348558425903,0.152619332075119,0.1456640064716339,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983553528785,-1507.231201171875,304.1527099609375,0.7819495797157288,0.1358858197927475,0.0957471877336502,293.183349609375,297.1499938964844,293.1499938964844,0.0961651057004928,-2335.315185546875,304.1531066894531,0.8182727098464966,0.1556535065174102,0.1483469158411026,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132147759199,-991.2858276367188,294.74713134765625,0.5550618171691895,0.050000000745058,0.2286639362573623,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.157470703125,1.0,0.187545359134674,0.9904526472091676,0.9904526472091676,1.0,1.0,-0.8413574695587158,0.3580205142498016,0.4833369851112366,0.1555164158344268,0.0,0.0,0.2606267929077148,25.978769302368164,25.0,-2.8045449256896973,-6040.083984375,70.98719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1350916773080825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184065356850624,0.1840697079896927,-4.362169420346618e-06,0.0,0.0001371008838759,0.0,0.0,7.504609107971191,0.0,0.0,0.0,0.2396729737520218,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442572943866252,-1297.4716796875,304.15240478515625,0.6846727728843689,0.0906312242150306,0.0824185907840728,293.2163391113281,297.1499938964844,293.1499938964844,0.093481995165348,-2282.27880859375,304.1572265625,0.812075674533844,0.1518404930830001,0.144922450184822,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334276080131,-1503.442138671875,304.1527099609375,0.7811396718025208,0.1355324536561966,0.0955000594258308,293.18328857421875,297.1499938964844,293.1499938964844,0.0958614721894264,-2329.396484375,304.1531066894531,0.8174839019775391,0.1552454233169555,0.1479609906673431,293.3401184082031,297.1499938964844,293.1499938964844,0.0025898509193211,-982.48974609375,294.71435546875,0.5549611449241638,0.050000000745058,0.2286673337221145,291.1568603515625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.1565856933594,1.0,0.1873112171888351,0.9904776811599731,0.9904776811599731,1.0,1.0,-0.83941650390625,0.3573952317237854,0.4820212423801422,0.1545346677303314,0.0,0.0,0.2602629363536834,25.966461181640625,25.0,-2.6189932823181152,-6031.69775390625,70.65058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.1347721964120865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183788314461708,0.1837926656007766,-4.36151412941399e-06,0.0,0.0001367766381008,0.0,0.0,7.491543769836426,0.0,0.0,0.0,0.2396277040243148,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440260879695415,-1293.7135009765625,304.1523742675781,0.6838420033454895,0.0903608202934265,0.0821751207113266,293.21600341796875,297.1499938964844,293.1499938964844,0.0928968638181686,-2270.8623046875,304.156982421875,0.8106188774108887,0.1510713994503021,0.144191712141037,293.178955078125,297.1499938964844,293.1499938964844,0.0805693566799163,-1499.6656494140625,304.1527099609375,0.7803343534469604,0.1351814121007919,0.0952546522021293,293.1831970214844,297.1499938964844,293.1499938964844,0.0955584049224853,-2323.484619140625,304.153076171875,0.8166951537132263,0.1548392176628112,0.1475769430398941,293.3397827148437,297.1499938964844,293.1499938964844,0.002566572278738,-973.71826171875,294.6817932128906,0.5548606514930725,0.050000000745058,0.2286707311868667,291.15606689453125,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1558532714844,1.0,0.1870800256729126,0.9905019998550416,0.9905019998550416,1.0,1.0,-0.837495744228363,0.3567784130573272,0.4807173609733581,0.1535599529743194,0.0,0.0,0.2599405646324157,25.95447158813477,25.0,-2.3448681831359863,-6023.67626953125,70.31890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.1344665884971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835442930459976,0.1835486590862274,-4.360942511993926e-06,0.0,0.0001364664931315,0.0,0.0,7.4800496101379395,0.0,0.0,0.0,0.2395879179239273,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435678660869598,-1286.265380859375,304.15234375,0.682195246219635,0.0898271352052688,0.0816948041319847,293.2152404785156,297.1499938964844,293.1499938964844,0.0917434692382812,-2248.331787109375,304.1565856933594,0.8076848983764648,0.1495542675256729,0.1427524834871292,293.17877197265625,297.1499938964844,293.1499938964844,0.080043040215969,-1492.1405029296875,304.1526794433594,0.7787326574325562,0.1344853639602661,0.0947682335972786,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535071849823,-2311.673583984375,304.153076171875,0.815112829208374,0.154031753540039,0.1468136608600616,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202080141752,-956.2271728515624,294.61724853515625,0.5546574592590332,0.050000000745058,0.2286776006221771,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546936035156,1.0,0.1866256445646286,0.9905507564544678,0.9905507564544678,1.0,1.0,-0.8337001800537109,0.3555603623390198,0.4781398177146911,0.1516359150409698,0.0,0.0,0.2593834102153778,25.93188667297364,25.0,-1.7009563446044922,-6008.298828125,69.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,305.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1339019834995269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831282675266266,0.1831326186656952,-4.3599834498309065e-06,0.0,0.0001358934969175,0.0,0.0,7.460489273071289,0.0,0.0,0.0,0.239520326256752,4.0,0.0,1.0
