time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435678660869598,-1286.265380859375,304.15234375,0.682195246219635,0.0898271352052688,0.0816948041319847,293.2152404785156,297.1499938964844,293.1499938964844,0.0917434692382812,-2248.331787109375,304.1565856933594,0.8076848983764648,0.1495542675256729,0.1427524834871292,293.17877197265625,297.1499938964844,293.1499938964844,0.080043040215969,-1492.1405029296875,304.1526794433594,0.7787326574325562,0.1344853639602661,0.0947682335972786,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535071849823,-2311.673583984375,304.153076171875,0.815112829208374,0.154031753540039,0.1468136608600616,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202080141752,-956.2271728515624,294.61724853515625,0.5546574592590332,0.050000000745058,0.2286776006221771,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546936035156,1.0,0.1866256445646286,0.9905507564544678,0.9905507564544678,1.0,1.0,-0.8337001800537109,0.3555603623390198,0.4781398177146911,0.1516359150409698,0.0,0.0,0.2593834102153778,25.93188667297364,25.0,-1.7009563446044922,-6008.298828125,69.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,305.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1339019834995269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831282675266266,0.1831326186656952,-4.3599834498309065e-06,0.0,0.0001358934969175,0.0,0.0,7.460489273071289,0.0,0.0,0.0,0.239520326256752,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150943040847,-1278.9051513671875,304.1523132324219,0.6805660724639893,0.089302510023117,0.0812229141592979,293.2144470214844,297.1499938964844,293.1499938964844,0.0906076729297638,-2226.11865234375,304.1562805175781,0.804703950881958,0.1480609327554702,0.1413372308015823,293.1785583496094,297.1499938964844,293.1499938964844,0.0795187801122665,-1484.647705078125,304.15264892578125,0.7771399617195129,0.1337965279817581,0.0942871421575546,293.182861328125,297.1499938964844,293.1499938964844,0.0943501070141792,-2299.87744140625,304.1530456542969,0.8135203123092651,0.1532303541898727,0.1460563987493515,293.33819580078125,297.1499938964844,293.1499938964844,0.002474115230143,-938.8133544921876,294.55340576171875,0.5544500350952148,0.050000000745058,0.2286846190690994,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539611816406,1.0,0.1861816346645355,0.990599513053894,0.990599513053894,1.0,1.0,-0.8299573063850403,0.3543547391891479,0.4756025373935699,0.1497551053762436,0.0,0.0,0.2589033246040344,25.911497116088867,25.0,-1.096660852432251,-5993.35595703125,69.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1334089934825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827777624130249,0.1827821284532547,-4.359199465397978e-06,0.0,0.0001353931729681,0.0,0.0,7.44406270980835,0.0,0.0,0.0,0.2394637763500213,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150943040847,-1278.9051513671875,304.1523132324219,0.6805660724639893,0.089302510023117,0.0812229141592979,293.2144470214844,297.1499938964844,293.1499938964844,0.0906076729297638,-2226.11865234375,304.1562805175781,0.804703950881958,0.1480609327554702,0.1413372308015823,293.1785583496094,297.1499938964844,293.1499938964844,0.0795187801122665,-1484.647705078125,304.15264892578125,0.7771399617195129,0.1337965279817581,0.0942871421575546,293.182861328125,297.1499938964844,293.1499938964844,0.0943501070141792,-2299.87744140625,304.1530456542969,0.8135203123092651,0.1532303541898727,0.1460563987493515,293.33819580078125,297.1499938964844,293.1499938964844,0.002474115230143,-938.8133544921876,294.55340576171875,0.5544500350952148,0.050000000745058,0.2286846190690994,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539611816406,1.0,0.1861816346645355,0.990599513053894,0.990599513053894,1.0,1.0,-0.8299573063850403,0.3543547391891479,0.4756025373935699,0.1497551053762436,0.0,0.0,0.2589033246040344,25.911497116088867,25.0,-1.096660852432251,-5993.35595703125,69.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1334089934825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827777624130249,0.1827821284532547,-4.359199465397978e-06,0.0,0.0001353931729681,0.0,0.0,7.44406270980835,0.0,0.0,0.0,0.2394637763500213,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.042667344212532,-1271.6263427734375,304.1522827148437,0.6789537668228149,0.0887858495116233,0.0807583183050155,293.2136535644531,297.1499938964844,293.1499938964844,0.089485727250576,-2204.162109375,304.15606689453125,0.8017157316207886,0.1465874910354614,0.1399412155151367,293.1783752441406,297.1499938964844,293.1499938964844,0.0789961740374565,-1477.18310546875,304.15264892578125,0.7755557298660278,0.1331135034561157,0.0938102751970291,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481746077537,-2288.0986328125,304.1530456542969,0.8119155764579773,0.1524339616298675,0.1453040391206741,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282638914883,-921.470703125,294.4902038574219,0.5542401671409607,0.050000000745058,0.2286917269229889,291.15362548828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.153564453125,1.0,0.1857465505599975,0.9906535148620604,0.9906535148620604,1.0,1.0,-0.8262572884559631,0.3531523942947387,0.4731049239635467,0.1479273438453674,0.0,0.0,0.2584554553031921,25.89309501647949,25.0,-0.6002705097198486,-5978.47412109375,68.41307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1329854279756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824577301740646,0.1824620962142944,-4.358506430435227e-06,0.0,0.0001349632948404,0.0,0.0,7.4291090965271,0.0,0.0,0.0,0.2394124865531921,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.042667344212532,-1271.6263427734375,304.1522827148437,0.6789537668228149,0.0887858495116233,0.0807583183050155,293.2136535644531,297.1499938964844,293.1499938964844,0.089485727250576,-2204.162109375,304.15606689453125,0.8017157316207886,0.1465874910354614,0.1399412155151367,293.1783752441406,297.1499938964844,293.1499938964844,0.0789961740374565,-1477.18310546875,304.15264892578125,0.7755557298660278,0.1331135034561157,0.0938102751970291,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481746077537,-2288.0986328125,304.1530456542969,0.8119155764579773,0.1524339616298675,0.1453040391206741,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282638914883,-921.470703125,294.4902038574219,0.5542401671409607,0.050000000745058,0.2286917269229889,291.15362548828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.153564453125,1.0,0.1857465505599975,0.9906535148620604,0.9906535148620604,1.0,1.0,-0.8262572884559631,0.3531523942947387,0.4731049239635467,0.1479273438453674,0.0,0.0,0.2584554553031921,25.89309501647949,25.0,-0.6002705097198486,-5978.47412109375,68.41307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1329854279756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824577301740646,0.1824620962142944,-4.358506430435227e-06,0.0,0.0001349632948404,0.0,0.0,7.4291090965271,0.0,0.0,0.0,0.2394124865531921,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422247536480426,-1264.43115234375,304.1522827148437,0.6773605346679688,0.0882770046591758,0.0803007557988166,293.212890625,297.1499938964844,293.1499938964844,0.0883768498897552,-2182.456787109375,304.1558837890625,0.7987430095672607,0.1451335251331329,0.1385636031627655,293.1781616210937,297.1499938964844,293.1499938964844,0.0784751400351524,-1469.74609375,304.1526184082031,0.7739818096160889,0.1324357837438583,0.093337170779705,293.1824951171875,297.1499938964844,293.1499938964844,0.093147836625576,-2276.341796875,304.15301513671875,0.8102986216545105,0.1516422778367996,0.1445561647415161,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826470132917,-904.2003173828124,294.42755126953125,0.5540302991867065,0.050000000745058,0.2286988645792007,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534423828125,1.0,0.1853195875883102,0.990707516670227,0.990707516670227,1.0,1.0,-0.8225978016853333,0.3519479930400848,0.4706498086452484,0.1461617201566696,0.0,0.0,0.2580069005489349,25.876394271850582,25.0,-0.1932863146066665,-5963.45849609375,67.80526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.132626011967659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821439862251281,0.1821483373641967,-4.357848411018495e-06,0.0,0.0001345985510852,0.0,0.0,7.414492607116699,0.0,0.0,0.0,0.2393625229597091,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422247536480426,-1264.43115234375,304.1522827148437,0.6773605346679688,0.0882770046591758,0.0803007557988166,293.212890625,297.1499938964844,293.1499938964844,0.0883768498897552,-2182.456787109375,304.1558837890625,0.7987430095672607,0.1451335251331329,0.1385636031627655,293.1781616210937,297.1499938964844,293.1499938964844,0.0784751400351524,-1469.74609375,304.1526184082031,0.7739818096160889,0.1324357837438583,0.093337170779705,293.1824951171875,297.1499938964844,293.1499938964844,0.093147836625576,-2276.341796875,304.15301513671875,0.8102986216545105,0.1516422778367996,0.1445561647415161,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826470132917,-904.2003173828124,294.42755126953125,0.5540302991867065,0.050000000745058,0.2286988645792007,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534423828125,1.0,0.1853195875883102,0.990707516670227,0.990707516670227,1.0,1.0,-0.8225978016853333,0.3519479930400848,0.4706498086452484,0.1461617201566696,0.0,0.0,0.2580069005489349,25.876394271850582,25.0,-0.1932863146066665,-5963.45849609375,67.80526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.132626011967659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821439862251281,0.1821483373641967,-4.357848411018495e-06,0.0,0.0001345985510852,0.0,0.0,7.414492607116699,0.0,0.0,0.0,0.2393625229597091,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420055277645587,-1260.866943359375,304.1522521972656,0.6765723824501038,0.088025614619255,0.0800746753811836,293.2124938964844,297.1499938964844,293.1499938964844,0.0878273695707321,-2171.7021484375,304.15582275390625,0.7972646355628967,0.1444140821695327,0.1378818452358245,293.1780700683594,297.1499938964844,293.1499938964844,0.0782152265310287,-1466.03857421875,304.1526184082031,0.773199737071991,0.1320988535881042,0.0931019783020019,293.1824035644531,297.1499938964844,293.1499938964844,0.0928483232855796,-2270.473388671875,304.15301513671875,0.8094858527183533,0.1512482017278671,0.144183874130249,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599190171808,-895.5901489257812,294.3963928222656,0.5539262294769287,0.050000000745058,0.2287023961544037,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657897949219,293.3361511230469,291.1534729003906,1.0,0.1851089894771576,0.9907345771789552,0.9907345771789552,1.0,1.0,-0.8207835555076599,0.3513438105583191,0.4694397151470184,0.1453054696321487,0.0,0.0,0.25777268409729,25.86857032775879,25.0,-0.0150851933285593,-5955.85107421875,67.50602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608337402344,305.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.1324676871299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181982472538948,0.1819868385791778,-4.357517354947049e-06,0.0,0.0001344378542853,0.0,0.0,7.406984329223633,0.0,0.0,0.0,0.2393369078636169,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417876169085502,-1257.323974609375,304.1522521972656,0.6757897734642029,0.0877760872244834,0.079850248992443,293.21209716796875,297.1499938964844,293.1499938964844,0.0872809290885925,-2161.008544921875,304.15576171875,0.7957913279533386,0.1436992883682251,0.1372044384479522,293.177978515625,297.1499938964844,293.1499938964844,0.0779557004570961,-1462.338134765625,304.1526184082031,0.7724209427833557,0.1317630857229232,0.0928675979375839,293.1823425292969,297.1499938964844,293.1499938964844,0.0925492569804191,-2264.61181640625,304.15301513671875,0.808669924736023,0.1508551985025406,0.1438126116991043,293.3356628417969,297.1499938964844,293.1499938964844,0.0023372545838356,-887.0009765625,294.3653869628906,0.5538229942321777,0.050000000745058,0.2287059128284454,291.153564453125,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1849000602960586,0.9907652735710144,0.9907652735710144,1.0,1.0,-0.8189783096313477,0.3507381677627563,0.4682401120662689,0.1444657891988754,0.0,0.0,0.2575285732746124,25.861034393310547,25.0,0.1500515639781952,-5948.16357421875,67.20960235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.1323205828666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818153858184814,0.18181973695755,-4.357178568170639e-06,0.0,0.0001342885807389,0.0,0.0,7.399224281311035,0.0,0.0,0.0,0.2393104881048202,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413560196757316,-1250.3057861328125,304.1522216796875,0.6742440462112427,0.087282970547676,0.0794066488742828,293.2113342285156,297.1499938964844,293.1499938964844,0.0861975774168968,-2139.81640625,304.1556396484375,0.7928652167320251,0.1422845125198364,0.1358634382486343,293.1777648925781,297.1499938964844,293.1499938964844,0.0774378180503845,-1454.959228515625,304.1526184082031,0.7708754539489746,0.1310951560735702,0.0924013182520866,293.1821594238281,297.1499938964844,293.1499938964844,0.0919525250792503,-2252.912109375,304.15301513671875,0.8070298433303833,0.1500726342201233,0.1430732309818267,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920686751604,-869.8681640625,294.3036804199219,0.5536206960678101,0.050000000745058,0.228712797164917,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844871342182159,0.9908266663551332,0.9908266663551332,1.0,1.0,-0.8153976202011108,0.3495199978351593,0.4658775925636291,0.142844870686531,0.0,0.0,0.2569970786571502,25.84665298461914,25.0,0.4629418849945068,-5932.46923828125,66.62523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,305.4271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.1320551335811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814552247524261,0.1814595907926559,-4.356459612608887e-06,0.0,0.0001340191665804,0.0,0.0,7.3825249671936035,0.0,0.0,0.0,0.2392537146806717,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413560196757316,-1250.3057861328125,304.1522216796875,0.6742440462112427,0.087282970547676,0.0794066488742828,293.2113342285156,297.1499938964844,293.1499938964844,0.0861975774168968,-2139.81640625,304.1556396484375,0.7928652167320251,0.1422845125198364,0.1358634382486343,293.1777648925781,297.1499938964844,293.1499938964844,0.0774378180503845,-1454.959228515625,304.1526184082031,0.7708754539489746,0.1310951560735702,0.0924013182520866,293.1821594238281,297.1499938964844,293.1499938964844,0.0919525250792503,-2252.912109375,304.15301513671875,0.8070298433303833,0.1500726342201233,0.1430732309818267,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920686751604,-869.8681640625,294.3036804199219,0.5536206960678101,0.050000000745058,0.228712797164917,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844871342182159,0.9908266663551332,0.9908266663551332,1.0,1.0,-0.8153976202011108,0.3495199978351593,0.4658775925636291,0.142844870686531,0.0,0.0,0.2569970786571502,25.84665298461914,25.0,0.4629418849945068,-5932.46923828125,66.62523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,305.4271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.1320551335811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814552247524261,0.1814595907926559,-4.356459612608887e-06,0.0,0.0001340191665804,0.0,0.0,7.3825249671936035,0.0,0.0,0.0,0.2392537146806717,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409307405352592,-1243.388427734375,304.1521911621094,0.6727271676063538,0.0867983996868133,0.0789706110954284,293.2105407714844,297.1499938964844,293.1499938964844,0.0851280316710472,-2118.91015625,304.1555480957031,0.7899720668792725,0.1408910602331161,0.1345423310995102,293.1775817871094,297.1499938964844,293.1499938964844,0.0769218280911445,-1447.6146240234375,304.152587890625,0.7693477869033813,0.1304323375225067,0.0919385626912117,293.1819763183594,297.1499938964844,293.1499938964844,0.0913580358028411,-2241.25146484375,304.1529846191406,0.8053786158561707,0.1492949873208999,0.1423384249210357,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471055854111,-852.8094482421875,294.242431640625,0.5534248352050781,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840808689594268,0.9908881187438964,0.9908881187438964,1.0,1.0,-0.8118593692779541,0.3482934236526489,0.4635659456253052,0.141303077340126,0.0,0.0,0.2563855350017547,25.83306121826172,25.0,0.724787712097168,-5916.2236328125,66.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,305.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1318180859088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810443103313446,0.1810486614704132,-4.355651981313713e-06,0.0,0.0001337785943178,0.0,0.0,7.363503932952881,0.0,0.0,0.0,0.2391891777515411,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409307405352592,-1243.388427734375,304.1521911621094,0.6727271676063538,0.0867983996868133,0.0789706110954284,293.2105407714844,297.1499938964844,293.1499938964844,0.0851280316710472,-2118.91015625,304.1555480957031,0.7899720668792725,0.1408910602331161,0.1345423310995102,293.1775817871094,297.1499938964844,293.1499938964844,0.0769218280911445,-1447.6146240234375,304.152587890625,0.7693477869033813,0.1304323375225067,0.0919385626912117,293.1819763183594,297.1499938964844,293.1499938964844,0.0913580358028411,-2241.25146484375,304.1529846191406,0.8053786158561707,0.1492949873208999,0.1423384249210357,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471055854111,-852.8094482421875,294.242431640625,0.5534248352050781,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840808689594268,0.9908881187438964,0.9908881187438964,1.0,1.0,-0.8118593692779541,0.3482934236526489,0.4635659456253052,0.141303077340126,0.0,0.0,0.2563855350017547,25.83306121826172,25.0,0.724787712097168,-5916.2236328125,66.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,305.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1318180859088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810443103313446,0.1810486614704132,-4.355651981313713e-06,0.0,0.0001337785943178,0.0,0.0,7.363503932952881,0.0,0.0,0.0,0.2391891777515411,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.04051224142313,-1236.57958984375,304.15216064453125,0.6712414622306824,0.0863225907087326,0.0785423293709755,293.2097473144531,297.1499938964844,293.1499938964844,0.0840727388858795,-2098.303466796875,304.15545654296875,0.7871163487434387,0.1395193934440612,0.1332415640354156,293.1773681640625,297.1499938964844,293.1499938964844,0.0764080733060836,-1440.309814453125,304.152587890625,0.767839789390564,0.1297746747732162,0.0914793387055397,293.1817932128906,297.1499938964844,293.1499938964844,0.0907662287354469,-2229.64013671875,304.1529846191406,0.8037307262420654,0.1485224515199661,0.1416083127260208,293.3330078125,297.1499938964844,293.1499938964844,0.0022023627534508,-835.8263549804688,294.181640625,0.553236722946167,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836809068918228,0.9909561276435852,0.9909561276435852,1.0,1.0,-0.8083643913269043,0.3470581471920013,0.4613062739372253,0.1398423314094543,0.0,0.0,0.255677729845047,25.820032119750977,25.0,0.935271680355072,-5899.3310546875,65.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,305.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.1315939575433731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805703490972519,0.1805747151374817,-4.354726115707308e-06,0.0,0.0001335511333309,0.0,0.0,7.341590881347656,0.0,0.0,0.0,0.2391148954629898,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.04051224142313,-1236.57958984375,304.15216064453125,0.6712414622306824,0.0863225907087326,0.0785423293709755,293.2097473144531,297.1499938964844,293.1499938964844,0.0840727388858795,-2098.303466796875,304.15545654296875,0.7871163487434387,0.1395193934440612,0.1332415640354156,293.1773681640625,297.1499938964844,293.1499938964844,0.0764080733060836,-1440.309814453125,304.152587890625,0.767839789390564,0.1297746747732162,0.0914793387055397,293.1817932128906,297.1499938964844,293.1499938964844,0.0907662287354469,-2229.64013671875,304.1529846191406,0.8037307262420654,0.1485224515199661,0.1416083127260208,293.3330078125,297.1499938964844,293.1499938964844,0.0022023627534508,-835.8263549804688,294.181640625,0.553236722946167,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836809068918228,0.9909561276435852,0.9909561276435852,1.0,1.0,-0.8083643913269043,0.3470581471920013,0.4613062739372253,0.1398423314094543,0.0,0.0,0.255677729845047,25.820032119750977,25.0,0.935271680355072,-5899.3310546875,65.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,305.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.1315939575433731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805703490972519,0.1805747151374817,-4.354726115707308e-06,0.0,0.0001335511333309,0.0,0.0,7.341590881347656,0.0,0.0,0.0,0.2391148954629898,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401010401546955,-1229.8868408203125,304.1521301269531,0.6697889566421509,0.0858558714389801,0.078122079372406,293.2089233398437,297.1499938964844,293.1499938964844,0.0830323100090026,-2078.0126953125,304.1553649902344,0.7843025326728821,0.1381701976060867,0.1319618076086044,293.1771545410156,297.1499938964844,293.1499938964844,0.0758969113230705,-1433.0504150390625,304.152587890625,0.7663527727127075,0.1291223764419555,0.0910237655043602,293.1816101074219,297.1499938964844,293.1499938964844,0.090177521109581,-2218.087890625,304.1529846191406,0.8020973801612854,0.147755280137062,0.140883132815361,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578422747552,-818.9215087890625,294.12127685546875,0.5530571937561035,0.050000000745058,0.228732094168663,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558532714844,1.0,0.1832870990037918,0.9910241961479188,0.9910241961479188,1.0,1.0,-0.8049143552780151,0.3458145558834076,0.4590997993946075,0.1384628266096115,0.0,0.0,0.25485959649086,25.80739974975586,25.0,1.0957456827163696,-5881.6982421875,64.93962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.1313678324222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800233870744705,0.1800277382135391,-4.353659278422128e-06,0.0,0.0001333216496277,0.0,0.0,7.316325664520264,0.0,0.0,0.0,0.2390292733907699,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401010401546955,-1229.8868408203125,304.1521301269531,0.6697889566421509,0.0858558714389801,0.078122079372406,293.2089233398437,297.1499938964844,293.1499938964844,0.0830323100090026,-2078.0126953125,304.1553649902344,0.7843025326728821,0.1381701976060867,0.1319618076086044,293.1771545410156,297.1499938964844,293.1499938964844,0.0758969113230705,-1433.0504150390625,304.152587890625,0.7663527727127075,0.1291223764419555,0.0910237655043602,293.1816101074219,297.1499938964844,293.1499938964844,0.090177521109581,-2218.087890625,304.1529846191406,0.8020973801612854,0.147755280137062,0.140883132815361,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578422747552,-818.9215087890625,294.12127685546875,0.5530571937561035,0.050000000745058,0.228732094168663,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558532714844,1.0,0.1832870990037918,0.9910241961479188,0.9910241961479188,1.0,1.0,-0.8049143552780151,0.3458145558834076,0.4590997993946075,0.1384628266096115,0.0,0.0,0.25485959649086,25.80739974975586,25.0,1.0957456827163696,-5881.6982421875,64.93962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.1313678324222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800233870744705,0.1800277382135391,-4.353659278422128e-06,0.0,0.0001333216496277,0.0,0.0,7.316325664520264,0.0,0.0,0.0,0.2390292733907699,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398983471095562,-1226.5867919921875,304.152099609375,0.6690756678581238,0.0856260359287262,0.0779150798916816,293.2085266113281,297.1499938964844,293.1499938964844,0.0825178921222686,-2067.990966796875,304.15533447265625,0.78291255235672,0.1375042796134948,0.13133005797863,293.17706298828125,297.1499938964844,293.1499938964844,0.0756424367427825,-1429.4398193359375,304.1525573730469,0.7656174898147583,0.1287983059883117,0.0907974019646644,293.1814880371094,297.1499938964844,293.1499938964844,0.0898844823241233,-2212.33740234375,304.1529541015625,0.8012866377830505,0.1473738253116607,0.1405224949121475,293.3316955566406,297.1499938964844,293.1499938964844,0.0021356728393584,-810.5017700195312,294.0912170410156,0.5529708862304688,0.050000000745058,0.2287350594997406,291.1561584472656,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.1562805175781,1.0,0.1830924749374389,0.9910581707954408,0.9910581707954408,1.0,1.0,-0.803206741809845,0.3451900482177734,0.4580166935920715,0.1378032863140106,0.0,0.0,0.2544058859348297,25.80119132995605,25.0,1.1555471420288086,-5872.5771484375,64.66829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.131249651312828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797201633453369,0.1797245144844055,-4.353067652118625e-06,0.0,0.0001332017127424,0.0,0.0,7.302328586578369,0.0,0.0,0.0,0.2389818578958511,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396976806223392,-1223.3189697265625,304.152099609375,0.668371319770813,0.0853986069560051,0.0777102038264274,293.2080993652344,297.1499938964844,293.1499938964844,0.0820074379444122,-2058.0546875,304.1553039550781,0.7815344929695129,0.1368442475795745,0.1307038068771362,293.1769714355469,297.1499938964844,293.1499938964844,0.0753887817263603,-1425.84326171875,304.1525573730469,0.7648878693580627,0.1284756660461425,0.0905720144510269,293.181396484375,297.1499938964844,293.1499938964844,0.0895924195647239,-2206.60595703125,304.1529541015625,0.80048006772995,0.1469938158988952,0.1401632130146026,293.33123779296875,297.1499938964844,293.1499938964844,0.0021135569550096,-802.1015014648438,294.061279296875,0.5528868436813354,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828993707895279,0.9910983443260192,0.9910983443260192,1.0,1.0,-0.8015109300613403,0.3445640206336975,0.4569469392299652,0.1371636688709259,0.0,0.0,0.2539215087890625,25.795034408569336,25.0,1.20024311542511,-5863.2412109375,64.3996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,305.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1311257183551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793963611125946,0.1794007122516632,-4.352435098553542e-06,0.0,0.0001330759405391,0.0,0.0,7.287387847900391,0.0,0.0,0.0,0.2389312386512756,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393028780817985,-1216.8875732421875,304.15203857421875,0.6669903993606567,0.0849512889981269,0.077307142317295,293.207275390625,297.1499938964844,293.1499938964844,0.0809991136193275,-2038.4520263671875,304.1552124023437,0.778816282749176,0.1355425119400024,0.1294685006141662,293.1767578125,297.1499938964844,293.1499938964844,0.0748842731118202,-1418.697265625,304.1525573730469,0.7634460926055908,0.1278349012136459,0.0901243165135383,293.18121337890625,297.1499938964844,293.1499938964844,0.0890115648508071,-2195.208740234375,304.1529235839844,0.7988803386688232,0.1462384760379791,0.1394489258527755,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695051643997,-785.3677368164062,294.00164794921875,0.5527259111404419,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825177669525146,0.9911786317825316,0.9911786317825316,1.0,1.0,-0.7981566190719604,0.3433084487915039,0.4548482000827789,0.1359428912401199,0.0,0.0,0.2528589069843292,25.782833099365234,25.0,1.2441916465759275,-5843.8935546875,63.87073516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1308538019657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786856204271316,0.1786899715662002,-4.351043116912479e-06,0.0,0.0001327999780187,0.0,0.0,7.254615783691406,0.0,0.0,0.0,0.238820195198059,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393028780817985,-1216.8875732421875,304.15203857421875,0.6669903993606567,0.0849512889981269,0.077307142317295,293.207275390625,297.1499938964844,293.1499938964844,0.0809991136193275,-2038.4520263671875,304.1552124023437,0.778816282749176,0.1355425119400024,0.1294685006141662,293.1767578125,297.1499938964844,293.1499938964844,0.0748842731118202,-1418.697265625,304.1525573730469,0.7634460926055908,0.1278349012136459,0.0901243165135383,293.18121337890625,297.1499938964844,293.1499938964844,0.0890115648508071,-2195.208740234375,304.1529235839844,0.7988803386688232,0.1462384760379791,0.1394489258527755,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695051643997,-785.3677368164062,294.00164794921875,0.5527259111404419,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825177669525146,0.9911786317825316,0.9911786317825316,1.0,1.0,-0.7981566190719604,0.3433084487915039,0.4548482000827789,0.1359428912401199,0.0,0.0,0.2528589069843292,25.782833099365234,25.0,1.2441916465759275,-5843.8935546875,63.87073516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1308538019657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786856204271316,0.1786899715662002,-4.351043116912479e-06,0.0,0.0001327999780187,0.0,0.0,7.254615783691406,0.0,0.0,0.0,0.238820195198059,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389164984226226,-1210.5902099609375,304.1520080566406,0.6656455397605896,0.0845135971903801,0.0769125968217849,293.2064208984375,297.1499938964844,293.1499938964844,0.0800066590309143,-2019.19384765625,304.1551208496094,0.7761476039886475,0.1342640221118927,0.1282549798488617,293.1765441894531,297.1499938964844,293.1499938964844,0.0743834599852562,-1411.61376953125,304.15252685546875,0.762027382850647,0.1271999776363372,0.0896806120872497,293.1809997558594,297.1499938964844,293.1499938964844,0.0884350761771202,-2183.8994140625,304.1529235839844,0.7972984313964844,0.1454892456531524,0.1387402564287185,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256827119737,-768.7196655273438,293.9423522949219,0.5525744557380676,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821419149637222,0.9912588596343994,0.9912588596343994,1.0,1.0,-0.7948498725891113,0.3420481979846954,0.4528016746044159,0.1347969472408294,0.0,0.0,0.2516791224479675,25.77069664001465,25.0,1.2643001079559326,-5823.654296875,63.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,305.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1305445730686187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778972297906875,0.1779015660285949,-4.34949470218271e-06,0.0,0.0001324861514149,0.0,0.0,7.218301296234131,0.0,0.0,0.0,0.2386971265077591,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389164984226226,-1210.5902099609375,304.1520080566406,0.6656455397605896,0.0845135971903801,0.0769125968217849,293.2064208984375,297.1499938964844,293.1499938964844,0.0800066590309143,-2019.19384765625,304.1551208496094,0.7761476039886475,0.1342640221118927,0.1282549798488617,293.1765441894531,297.1499938964844,293.1499938964844,0.0743834599852562,-1411.61376953125,304.15252685546875,0.762027382850647,0.1271999776363372,0.0896806120872497,293.1809997558594,297.1499938964844,293.1499938964844,0.0884350761771202,-2183.8994140625,304.1529235839844,0.7972984313964844,0.1454892456531524,0.1387402564287185,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256827119737,-768.7196655273438,293.9423522949219,0.5525744557380676,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821419149637222,0.9912588596343994,0.9912588596343994,1.0,1.0,-0.7948498725891113,0.3420481979846954,0.4528016746044159,0.1347969472408294,0.0,0.0,0.2516791224479675,25.77069664001465,25.0,1.2643001079559326,-5823.654296875,63.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,305.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1305445730686187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778972297906875,0.1779015660285949,-4.34949470218271e-06,0.0,0.0001324861514149,0.0,0.0,7.218301296234131,0.0,0.0,0.0,0.2386971265077591,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385390371084213,-1204.434326171875,304.1519775390625,0.6643379330635071,0.0840859711170196,0.0765269771218299,293.20556640625,297.1499938964844,293.1499938964844,0.079030767083168,-2000.295166015625,304.1550598144531,0.7735316157341003,0.133009672164917,0.1270640790462494,293.17633056640625,297.1499938964844,293.1499938964844,0.0738867223262786,-1404.5982666015625,304.15252685546875,0.760632336139679,0.1265712827444076,0.0892411395907402,293.1807861328125,297.1499938964844,293.1499938964844,0.0878633707761764,-2172.686767578125,304.15289306640625,0.7957354187965393,0.1447465419769287,0.1380376070737838,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820954184979,-752.1602172851562,293.88336181640625,0.5524323582649231,0.050000000745058,0.2287536263465881,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817719340324401,0.991347074508667,0.991347074508667,1.0,1.0,-0.7915928959846497,0.3407857418060303,0.4508071541786194,0.1337228566408157,0.0,0.0,0.2503804564476013,25.758569717407227,25.0,1.2496135234832764,-5802.4462890625,62.84437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,305.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1301902383565902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770305335521698,0.1770348846912384,-4.347790309111588e-06,0.0,0.0001321265444857,0.0,0.0,7.178430080413818,0.0,0.0,0.0,0.2385620176792144,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385390371084213,-1204.434326171875,304.1519775390625,0.6643379330635071,0.0840859711170196,0.0765269771218299,293.20556640625,297.1499938964844,293.1499938964844,0.079030767083168,-2000.295166015625,304.1550598144531,0.7735316157341003,0.133009672164917,0.1270640790462494,293.17633056640625,297.1499938964844,293.1499938964844,0.0738867223262786,-1404.5982666015625,304.15252685546875,0.760632336139679,0.1265712827444076,0.0892411395907402,293.1807861328125,297.1499938964844,293.1499938964844,0.0878633707761764,-2172.686767578125,304.15289306640625,0.7957354187965393,0.1447465419769287,0.1380376070737838,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820954184979,-752.1602172851562,293.88336181640625,0.5524323582649231,0.050000000745058,0.2287536263465881,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817719340324401,0.991347074508667,0.991347074508667,1.0,1.0,-0.7915928959846497,0.3407857418060303,0.4508071541786194,0.1337228566408157,0.0,0.0,0.2503804564476013,25.758569717407227,25.0,1.2496135234832764,-5802.4462890625,62.84437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,305.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1301902383565902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770305335521698,0.1770348846912384,-4.347790309111588e-06,0.0,0.0001321265444857,0.0,0.0,7.178430080413818,0.0,0.0,0.0,0.2385620176792144,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.038171038031578,-1198.4290771484375,304.15191650390625,0.6630685925483704,0.0836688056588172,0.0761506408452987,293.2046813964844,297.1499938964844,293.1499938964844,0.0780721828341484,-1981.7718505859373,304.15496826171875,0.7709707617759705,0.1317800879478454,0.1258964389562606,293.1761169433594,297.1499938964844,293.1499938964844,0.0733946114778518,-1397.658935546875,304.1524963378906,0.7592614889144897,0.1259491890668869,0.0888061746954917,293.1805725097656,297.1499938964844,293.1499938964844,0.0872970223426818,-2161.583984375,304.1528625488281,0.7941923141479492,0.1440108567476272,0.1373414099216461,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387559732422,-735.6956176757812,293.82470703125,0.5522995591163635,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814079135656356,0.9914352893829346,0.9914352893829346,1.0,1.0,-0.7883877754211426,0.3395232558250427,0.4488645493984222,0.1327172517776489,0.0,0.0,0.2489688843488693,25.74640655517578,25.0,1.193261742591858,-5780.24072265625,62.34718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1297854632139206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760895252227783,0.1760938763618469,-4.345935849414673e-06,0.0,0.0001317157584708,0.0,0.0,7.135197639465332,0.0,0.0,0.0,0.2384155243635177,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038171038031578,-1198.4290771484375,304.15191650390625,0.6630685925483704,0.0836688056588172,0.0761506408452987,293.2046813964844,297.1499938964844,293.1499938964844,0.0780721828341484,-1981.7718505859373,304.15496826171875,0.7709707617759705,0.1317800879478454,0.1258964389562606,293.1761169433594,297.1499938964844,293.1499938964844,0.0733946114778518,-1397.658935546875,304.1524963378906,0.7592614889144897,0.1259491890668869,0.0888061746954917,293.1805725097656,297.1499938964844,293.1499938964844,0.0872970223426818,-2161.583984375,304.1528625488281,0.7941923141479492,0.1440108567476272,0.1373414099216461,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387559732422,-735.6956176757812,293.82470703125,0.5522995591163635,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814079135656356,0.9914352893829346,0.9914352893829346,1.0,1.0,-0.7883877754211426,0.3395232558250427,0.4488645493984222,0.1327172517776489,0.0,0.0,0.2489688843488693,25.74640655517578,25.0,1.193261742591858,-5780.24072265625,62.34718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1297854632139206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760895252227783,0.1760938763618469,-4.345935849414673e-06,0.0,0.0001317157584708,0.0,0.0,7.135197639465332,0.0,0.0,0.0,0.2384155243635177,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.037990678101778,-1195.484375,304.15191650390625,0.6624484658241272,0.0834642201662063,0.0759660229086875,293.2042541503906,297.1499938964844,293.1499938964844,0.0775994583964347,-1972.652587890625,304.1549072265625,0.769711434841156,0.1311746835708618,0.1253214478492736,293.1759948730469,297.1499938964844,293.1499938964844,0.0731503814458847,-1394.2191162109375,304.1524963378906,0.7585852146148682,0.1256407052278518,0.0885904505848884,293.1804504394531,297.1499938964844,293.1499938964844,0.0870159640908241,-2156.075927734375,304.1528625488281,0.7934284806251526,0.1436457484960556,0.1369958370923996,293.32720947265625,297.1499938964844,293.1499938964844,0.0019171754829585,-727.49755859375,293.79547119140625,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812281608581543,0.9914793968200684,0.9914793968200684,1.0,1.0,-0.7868050336837769,0.3388925492763519,0.4479124844074249,0.1322391331195831,0.0,0.0,0.2482233047485351,25.740297317504883,25.0,1.1587861776351929,-5768.76416015625,62.10259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.1295634061098098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755933910608291,0.1755977272987365,-4.344956778368214e-06,0.0,0.0001314903929596,0.0,0.0,7.112428665161133,0.0,0.0,0.0,0.2383383810520172,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378127805888652,-1192.57861328125,304.1518859863281,0.6618380546569824,0.0832623392343521,0.0757837891578674,293.20379638671875,297.1499938964844,293.1499938964844,0.0771311372518539,-1963.6290283203125,304.1548767089844,0.7684664130210876,0.1305755674839019,0.1247523352503776,293.1758728027344,297.1499938964844,293.1499938964844,0.0729074329137802,-1390.800048828125,304.1524658203125,0.757915198802948,0.1253339946269989,0.0883759185671806,293.18035888671875,297.1499938964844,293.1499938964844,0.0867363736033439,-2150.597900390625,304.1528625488281,0.7926698923110962,0.1432825326919555,0.1366519927978515,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956583226099,-719.323974609375,293.7663269042969,0.5521758794784546,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810498982667923,0.991528332233429,0.991528332233429,1.0,1.0,-0.7852357029914856,0.3382626175880432,0.4469731152057647,0.1317770481109619,0.0,0.0,0.2474526315927505,25.73416519165039,25.0,1.1195026636123655,-5757.03564453125,61.86066055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,305.38671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1293281763792038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750812381505966,0.175085574388504,-4.3439458750071935e-06,0.0,0.0001312516687903,0.0,0.0,7.088943958282471,0.0,0.0,0.0,0.238258808851242,4.0,0.0,1.0
