time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374645143747329,-1186.886962890625,304.1518249511719,0.6606467366218567,0.082866795361042,0.0754266381263732,293.202880859375,297.1499938964844,293.1499938964844,0.0762078315019607,-1945.8709716796875,304.15478515625,0.7660198211669922,0.1293962746858596,0.123631939291954,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254921078682,-1384.02587890625,304.1524658203125,0.7565938234329224,0.1247260123491287,0.0879505947232246,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817374825477,-2139.73583984375,304.15283203125,0.7911689281463623,0.1425619572401046,0.1359697580337524,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528116634115,-703.0491943359375,293.7082214355469,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806979328393936,0.9916261434555054,0.9916261434555054,1.0,1.0,-0.782137930393219,0.3370054364204407,0.4451324641704559,0.1308995932340622,0.0,0.0,0.2458406686782837,25.72181510925293,25.0,1.0382609367370603,-5732.8251953125,61.38479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,305.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1288188099861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174012616276741,0.1740169525146484,-4.341836302046431e-06,0.0,0.0001307347120018,0.0,0.0,7.040004730224609,0.0,0.0,0.0,0.2380930036306381,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374645143747329,-1186.886962890625,304.1518249511719,0.6606467366218567,0.082866795361042,0.0754266381263732,293.202880859375,297.1499938964844,293.1499938964844,0.0762078315019607,-1945.8709716796875,304.15478515625,0.7660198211669922,0.1293962746858596,0.123631939291954,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254921078682,-1384.02587890625,304.1524658203125,0.7565938234329224,0.1247260123491287,0.0879505947232246,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817374825477,-2139.73583984375,304.15283203125,0.7911689281463623,0.1425619572401046,0.1359697580337524,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528116634115,-703.0491943359375,293.7082214355469,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806979328393936,0.9916261434555054,0.9916261434555054,1.0,1.0,-0.782137930393219,0.3370054364204407,0.4451324641704559,0.1308995932340622,0.0,0.0,0.2458406686782837,25.72181510925293,25.0,1.0382609367370603,-5732.8251953125,61.38479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,305.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1288188099861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174012616276741,0.1740169525146484,-4.341836302046431e-06,0.0,0.0001307347120018,0.0,0.0,7.040004730224609,0.0,0.0,0.0,0.2380930036306381,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371263325214386,-1181.355224609375,304.1517944335937,0.659494936466217,0.0824823230504989,0.075079321861267,293.20196533203125,297.1499938964844,293.1499938964844,0.0753022655844688,-1928.4970703125,304.1546936035156,0.7636318206787109,0.1282423138618469,0.1225353479385376,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489455223083,-1377.33837890625,304.1524353027344,0.7552977800369263,0.124125525355339,0.0875303894281387,293.17987060546875,297.1499938964844,293.1499938964844,0.0856332704424858,-2129.00048828125,304.1528015136719,0.7896902561187744,0.1418494880199432,0.1352949887514114,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102114554494,-686.8692016601562,293.65045166015625,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803520172834396,0.9917239546775818,0.9917239546775818,1.0,1.0,-0.7790952920913696,0.3357528150081634,0.4433424472808838,0.130082905292511,0.0,0.0,0.2441395968198776,25.70933532714844,25.0,0.9690274000167848,-5707.595703125,60.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1282598078250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172889843583107,0.1728941947221756,-4.339622137194965e-06,0.0,0.0001301673910347,0.0,0.0,6.988681793212891,0.0,0.0,0.0,0.2379191666841507,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371263325214386,-1181.355224609375,304.1517944335937,0.659494936466217,0.0824823230504989,0.075079321861267,293.20196533203125,297.1499938964844,293.1499938964844,0.0753022655844688,-1928.4970703125,304.1546936035156,0.7636318206787109,0.1282423138618469,0.1225353479385376,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489455223083,-1377.33837890625,304.1524353027344,0.7552977800369263,0.124125525355339,0.0875303894281387,293.17987060546875,297.1499938964844,293.1499938964844,0.0856332704424858,-2129.00048828125,304.1528015136719,0.7896902561187744,0.1418494880199432,0.1352949887514114,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102114554494,-686.8692016601562,293.65045166015625,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803520172834396,0.9917239546775818,0.9917239546775818,1.0,1.0,-0.7790952920913696,0.3357528150081634,0.4433424472808838,0.130082905292511,0.0,0.0,0.2441395968198776,25.70933532714844,25.0,0.9690274000167848,-5707.595703125,60.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1282598078250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172889843583107,0.1728941947221756,-4.339622137194965e-06,0.0,0.0001301673910347,0.0,0.0,6.988681793212891,0.0,0.0,0.0,0.2379191666841507,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367985144257545,-1175.98828125,304.1517333984375,0.6583821177482605,0.082109086215496,0.0747419819235801,293.2010498046875,297.1499938964844,293.1499938964844,0.0744146555662155,-1911.51171875,304.15460205078125,0.7613019347190857,0.1271136552095413,0.1214625611901283,293.1751403808594,297.1499938964844,293.1499938964844,0.0714782401919364,-1370.7440185546875,304.15240478515625,0.754026472568512,0.1235328689217567,0.0871155261993408,293.1795959472656,297.1499938964844,293.1499938964844,0.0850914567708969,-2118.40283203125,304.1527709960937,0.7882336974143982,0.1411454975605011,0.1346280723810196,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678346484899,-670.7761840820312,293.59295654296875,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800121963024139,0.9918287992477416,0.9918287992477416,1.0,1.0,-0.7761086821556091,0.3345094621181488,0.4415991902351379,0.1293168067932129,0.0,0.0,0.2423604279756546,25.69670295715332,25.0,0.803285539150238,-5681.484375,60.464881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1276552081108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717194467782974,0.1717237830162048,-4.337315658631269e-06,0.0,0.0001295538095291,0.0,0.0,6.935284614562988,0.0,0.0,0.0,0.2377383857965469,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367985144257545,-1175.98828125,304.1517333984375,0.6583821177482605,0.082109086215496,0.0747419819235801,293.2010498046875,297.1499938964844,293.1499938964844,0.0744146555662155,-1911.51171875,304.15460205078125,0.7613019347190857,0.1271136552095413,0.1214625611901283,293.1751403808594,297.1499938964844,293.1499938964844,0.0714782401919364,-1370.7440185546875,304.15240478515625,0.754026472568512,0.1235328689217567,0.0871155261993408,293.1795959472656,297.1499938964844,293.1499938964844,0.0850914567708969,-2118.40283203125,304.1527709960937,0.7882336974143982,0.1411454975605011,0.1346280723810196,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678346484899,-670.7761840820312,293.59295654296875,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800121963024139,0.9918287992477416,0.9918287992477416,1.0,1.0,-0.7761086821556091,0.3345094621181488,0.4415991902351379,0.1293168067932129,0.0,0.0,0.2423604279756546,25.69670295715332,25.0,0.803285539150238,-5681.484375,60.464881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1276552081108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717194467782974,0.1717237830162048,-4.337315658631269e-06,0.0,0.0001295538095291,0.0,0.0,6.935284614562988,0.0,0.0,0.0,0.2377383857965469,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.03648292273283,-1170.8197021484375,304.15167236328125,0.6573099493980408,0.0817480012774467,0.0744154453277587,293.2001037597656,297.1499938964844,293.1499938964844,0.0735478177666664,-1894.97119140625,304.1545104980469,0.7590327858924866,0.1260118335485458,0.1204150691628456,293.1748962402344,297.1499938964844,293.1499938964844,0.0710157305002212,-1364.278076171875,304.1523742675781,0.7527809739112854,0.1229491308331489,0.0867067351937294,293.1793212890625,297.1499938964844,293.1499938964844,0.0845588147640228,-2107.995849609375,304.1527404785156,0.7868006229400635,0.1404511481523513,0.1339700371026992,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257782164961,-654.8125610351562,293.5355529785156,0.5517668128013611,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796789169311523,0.9919336438179016,0.9919336438179016,1.0,1.0,-0.7731830477714539,0.3332824110984802,0.4399006366729736,0.128590241074562,0.0,0.0,0.2405532747507095,25.683887481689453,25.0,0.3985728323459625,-5654.95166015625,60.02131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.127008706331253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170526847243309,0.1705311834812164,-4.3349500629119575e-06,0.0,0.0001288976927753,0.0,0.0,6.880954742431641,0.0,0.0,0.0,0.23755444586277,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.03648292273283,-1170.8197021484375,304.15167236328125,0.6573099493980408,0.0817480012774467,0.0744154453277587,293.2001037597656,297.1499938964844,293.1499938964844,0.0735478177666664,-1894.97119140625,304.1545104980469,0.7590327858924866,0.1260118335485458,0.1204150691628456,293.1748962402344,297.1499938964844,293.1499938964844,0.0710157305002212,-1364.278076171875,304.1523742675781,0.7527809739112854,0.1229491308331489,0.0867067351937294,293.1793212890625,297.1499938964844,293.1499938964844,0.0845588147640228,-2107.995849609375,304.1527404785156,0.7868006229400635,0.1404511481523513,0.1339700371026992,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257782164961,-654.8125610351562,293.5355529785156,0.5517668128013611,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796789169311523,0.9919336438179016,0.9919336438179016,1.0,1.0,-0.7731830477714539,0.3332824110984802,0.4399006366729736,0.128590241074562,0.0,0.0,0.2405532747507095,25.683887481689453,25.0,0.3985728323459625,-5654.95166015625,60.02131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.127008706331253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170526847243309,0.1705311834812164,-4.3349500629119575e-06,0.0,0.0001288976927753,0.0,0.0,6.880954742431641,0.0,0.0,0.0,0.23755444586277,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.036329511553049,-1168.3065185546875,304.15167236328125,0.6567882895469666,0.0815717801451683,0.074256032705307,293.1996459960937,297.1499938964844,293.1499938964844,0.0731216743588447,-1886.8572998046875,304.15447998046875,0.7579196691513062,0.1254703104496002,0.1199001744389534,293.1747436523437,297.1499938964844,293.1499938964844,0.0707875341176986,-1361.0927734375,304.15234375,0.7521677017211914,0.1226605623960495,0.0865045860409736,293.17919921875,297.1499938964844,293.1499938964844,0.0842958837747573,-2102.863037109375,304.1527099609375,0.7860927581787109,0.1401075273752212,0.1336442977190017,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048303270712,-646.864013671875,293.50689697265625,0.5517240166664124,0.050000000745058,0.2287782579660415,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795145869255066,0.991986095905304,0.991986095905304,1.0,1.0,-0.7717419862747192,0.3326748609542846,0.4390671551227569,0.128240630030632,0.0,0.0,0.2396555542945861,25.67740249633789,25.0,0.199542611837387,-5641.7021484375,59.803489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,305.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1266734451055526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169934794306755,0.1699391305446624,-4.333769084041705e-06,0.0,0.0001285574544453,0.0,0.0,6.854012489318848,0.0,0.0,0.0,0.2374631613492965,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361791178584098,-1165.8421630859375,304.1516418457031,0.6562769412994385,0.0813986882567405,0.0740993842482566,293.1991577148437,297.1499938964844,293.1499938964844,0.0727005675435066,-1878.850830078125,304.1544189453125,0.7568217515945435,0.12493547052145,0.1193915680050849,293.17462158203125,297.1499938964844,293.1499938964844,0.070561408996582,-1357.9395751953125,304.15234375,0.751561164855957,0.1223744302988052,0.0863041058182716,293.1790466308594,297.1499938964844,293.1499938964844,0.0840352475643158,-2097.77734375,304.1527099609375,0.7853911519050598,0.1397665441036224,0.13332100212574,293.3221130371094,297.1499938964844,293.1499938964844,0.0016839634627103,-638.947509765625,293.478271484375,0.5516829490661621,0.050000000745058,0.2287797033786773,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793519109487533,0.9920433163642884,0.9920433163642884,1.0,1.0,-0.7703167200088501,0.3320720791816711,0.4382446110248565,0.1278999894857406,0.0,0.0,0.2387650161981582,25.670867919921875,25.0,0.0316351540386676,-5628.49951171875,59.58844375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1263315081596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693487912416458,0.1693531274795532,-4.332598564360524e-06,0.0,0.000128210420371,0.0,0.0,6.82736873626709,0.0,0.0,0.0,0.237372875213623,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358872152864933,-1161.0560302734375,304.1515808105469,0.6552852392196655,0.0810618922114372,0.0737944915890693,293.1982116699219,297.1499938964844,293.1499938964844,0.0718730762600898,-1863.1510009765625,304.1543273925781,0.7546712756156921,0.123885691165924,0.1183931678533554,293.17431640625,297.1499938964844,293.1499938964844,0.0701152607798576,-1351.7266845703125,304.1523132324219,0.7503687143325806,0.1218096613883972,0.0859083086252212,293.1787414550781,297.1499938964844,293.1499938964844,0.0835206657648086,-2087.744140625,304.15264892578125,0.7840075492858887,0.1390926539897918,0.1326819360256195,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424481291323,-623.1997680664062,293.4212341308594,0.5516059398651123,0.050000000745058,0.2287824004888534,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790315955877304,0.9921576976776124,0.9921576976776124,1.0,1.0,-0.7675138711929321,0.3308812081813812,0.4366326332092285,0.1272446364164352,0.0,0.0,0.2370119839906692,25.657638549804688,25.0,-0.2180190086364746,-5602.263671875,59.16670608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1256339997053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681992411613464,0.1682035773992538,-4.3303034544806e-06,0.0,0.0001275025424547,0.0,0.0,6.7751784324646,0.0,0.0,0.0,0.2371960282325744,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358872152864933,-1161.0560302734375,304.1515808105469,0.6552852392196655,0.0810618922114372,0.0737944915890693,293.1982116699219,297.1499938964844,293.1499938964844,0.0718730762600898,-1863.1510009765625,304.1543273925781,0.7546712756156921,0.123885691165924,0.1183931678533554,293.17431640625,297.1499938964844,293.1499938964844,0.0701152607798576,-1351.7266845703125,304.1523132324219,0.7503687143325806,0.1218096613883972,0.0859083086252212,293.1787414550781,297.1499938964844,293.1499938964844,0.0835206657648086,-2087.744140625,304.15264892578125,0.7840075492858887,0.1390926539897918,0.1326819360256195,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424481291323,-623.1997680664062,293.4212341308594,0.5516059398651123,0.050000000745058,0.2287824004888534,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790315955877304,0.9921576976776124,0.9921576976776124,1.0,1.0,-0.7675138711929321,0.3308812081813812,0.4366326332092285,0.1272446364164352,0.0,0.0,0.2370119839906692,25.657638549804688,25.0,-0.2180190086364746,-5602.263671875,59.16670608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1256339997053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681992411613464,0.1682035773992538,-4.3303034544806e-06,0.0,0.0001275025424547,0.0,0.0,6.7751784324646,0.0,0.0,0.0,0.2371960282325744,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356058664619922,-1156.4385986328125,304.1515197753906,0.6543309092521667,0.0807364508509635,0.0734997764229774,293.1972351074219,297.1499938964844,293.1499938964844,0.0710628554224968,-1847.821044921875,304.1542358398437,0.7525752782821655,0.1228598058223724,0.1174173802137374,293.1740417480469,297.1499938964844,293.1499938964844,0.0696763172745704,-1345.6246337890625,304.1522827148437,0.7492014169692993,0.1212541759014129,0.0855189114809036,293.1784362792969,297.1499938964844,293.1499938964844,0.0830140113830566,-2077.8740234375,304.1526184082031,0.7826478481292725,0.1384288370609283,0.1320522725582122,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011709813028,-607.544189453125,293.3644104003906,0.55153489112854,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787174344062805,0.992272138595581,0.992272138595581,1.0,1.0,-0.7647688984870911,0.3297082483768463,0.4350606799125671,0.1266205310821533,0.0,0.0,0.2352990806102752,25.64424133300781,25.0,-0.3696268498897552,-5576.27197265625,58.75522613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1249282732605934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670819371938705,0.1670862585306167,-4.328075192461256e-06,0.0,0.000126786326291,0.0,0.0,6.724549293518066,0.0,0.0,0.0,0.2370245456695556,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356058664619922,-1156.4385986328125,304.1515197753906,0.6543309092521667,0.0807364508509635,0.0734997764229774,293.1972351074219,297.1499938964844,293.1499938964844,0.0710628554224968,-1847.821044921875,304.1542358398437,0.7525752782821655,0.1228598058223724,0.1174173802137374,293.1740417480469,297.1499938964844,293.1499938964844,0.0696763172745704,-1345.6246337890625,304.1522827148437,0.7492014169692993,0.1212541759014129,0.0855189114809036,293.1784362792969,297.1499938964844,293.1499938964844,0.0830140113830566,-2077.8740234375,304.1526184082031,0.7826478481292725,0.1384288370609283,0.1320522725582122,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011709813028,-607.544189453125,293.3644104003906,0.55153489112854,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787174344062805,0.992272138595581,0.992272138595581,1.0,1.0,-0.7647688984870911,0.3297082483768463,0.4350606799125671,0.1266205310821533,0.0,0.0,0.2352990806102752,25.64424133300781,25.0,-0.3696268498897552,-5576.27197265625,58.75522613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1249282732605934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670819371938705,0.1670862585306167,-4.328075192461256e-06,0.0,0.000126786326291,0.0,0.0,6.724549293518066,0.0,0.0,0.0,0.2370245456695556,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358946740627,-1152.0030517578125,304.1514587402344,0.6534169912338257,0.0804235562682151,0.0732163041830062,293.1962890625,297.1499938964844,293.1499938964844,0.0702714696526527,-1832.8887939453125,304.1541442871094,0.7505382299423218,0.1218600943684578,0.1164663955569267,293.1737060546875,297.1499938964844,293.1499938964844,0.0692452639341354,-1339.64208984375,304.1522216796875,0.7480615377426147,0.1207091584801673,0.085136778652668,293.1781005859375,297.1499938964844,293.1499938964844,0.0825159773230552,-2068.179931640625,304.152587890625,0.7813147306442261,0.1377764046192169,0.1314332634210586,293.3192443847656,297.1499938964844,293.1499938964844,0.001560166478157,-591.9927978515625,293.3078918457031,0.5514698624610901,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784101724624633,0.992392361164093,0.992392361164093,1.0,1.0,-0.7620885968208313,0.3285566866397857,0.4335319399833679,0.126027837395668,0.0,0.0,0.2336334735155105,25.630720138549805,25.0,-0.4461334347724914,-5550.56201171875,58.3548698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,305.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1242241486907005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660018414258957,0.1660061627626419,-4.325928784965072e-06,0.0,0.0001260717253899,0.0,0.0,6.675705432891846,0.0,0.0,0.0,0.2368591725826263,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358946740627,-1152.0030517578125,304.1514587402344,0.6534169912338257,0.0804235562682151,0.0732163041830062,293.1962890625,297.1499938964844,293.1499938964844,0.0702714696526527,-1832.8887939453125,304.1541442871094,0.7505382299423218,0.1218600943684578,0.1164663955569267,293.1737060546875,297.1499938964844,293.1499938964844,0.0692452639341354,-1339.64208984375,304.1522216796875,0.7480615377426147,0.1207091584801673,0.085136778652668,293.1781005859375,297.1499938964844,293.1499938964844,0.0825159773230552,-2068.179931640625,304.152587890625,0.7813147306442261,0.1377764046192169,0.1314332634210586,293.3192443847656,297.1499938964844,293.1499938964844,0.001560166478157,-591.9927978515625,293.3078918457031,0.5514698624610901,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784101724624633,0.992392361164093,0.992392361164093,1.0,1.0,-0.7620885968208313,0.3285566866397857,0.4335319399833679,0.126027837395668,0.0,0.0,0.2336334735155105,25.630720138549805,25.0,-0.4461334347724914,-5550.56201171875,58.3548698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,305.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1242241486907005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660018414258957,0.1660061627626419,-4.325928784965072e-06,0.0,0.0001260717253899,0.0,0.0,6.675705432891846,0.0,0.0,0.0,0.2368591725826263,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350766479969024,-1147.7384033203125,304.1513977050781,0.6525412201881409,0.08012256026268,0.0729435682296752,293.1953125,297.1499938964844,293.1499938964844,0.0694977268576622,-1818.3294677734373,304.154052734375,0.74855637550354,0.1208850890398025,0.1155388876795768,293.17340087890625,297.1499938964844,293.1499938964844,0.0688217431306839,-1333.7734375,304.1521911621094,0.7469475865364075,0.1201743260025978,0.0847617238759994,293.177734375,297.1499938964844,293.1499938964844,0.0820261761546135,-2058.654296875,304.15252685546875,0.7800071835517883,0.1371350586414337,0.1308247148990631,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194276347756,-576.542236328125,293.2517395019531,0.5514100193977356,0.050000000745058,0.2287892997264862,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781096309423446,0.9925125241279602,0.9925125241279602,1.0,1.0,-0.7594701647758484,0.3274258971214294,0.4320442974567413,0.1254641711711883,0.0,0.0,0.2320157587528228,25.617143630981445,25.0,-0.4775788187980652,-5525.1494140625,57.96520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1235314682126045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649588495492935,0.1649631708860397,-4.323862867749995e-06,0.0,0.0001253687369171,0.0,0.0,6.6286301612854,0.0,0.0,0.0,0.2366998791694641,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350766479969024,-1147.7384033203125,304.1513977050781,0.6525412201881409,0.08012256026268,0.0729435682296752,293.1953125,297.1499938964844,293.1499938964844,0.0694977268576622,-1818.3294677734373,304.154052734375,0.74855637550354,0.1208850890398025,0.1155388876795768,293.17340087890625,297.1499938964844,293.1499938964844,0.0688217431306839,-1333.7734375,304.1521911621094,0.7469475865364075,0.1201743260025978,0.0847617238759994,293.177734375,297.1499938964844,293.1499938964844,0.0820261761546135,-2058.654296875,304.15252685546875,0.7800071835517883,0.1371350586414337,0.1308247148990631,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194276347756,-576.542236328125,293.2517395019531,0.5514100193977356,0.050000000745058,0.2287892997264862,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781096309423446,0.9925125241279602,0.9925125241279602,1.0,1.0,-0.7594701647758484,0.3274258971214294,0.4320442974567413,0.1254641711711883,0.0,0.0,0.2320157587528228,25.617143630981445,25.0,-0.4775788187980652,-5525.1494140625,57.96520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1235314682126045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649588495492935,0.1649631708860397,-4.323862867749995e-06,0.0,0.0001253687369171,0.0,0.0,6.6286301612854,0.0,0.0,0.0,0.2366998791694641,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349509008228778,-1145.66796875,304.1513977050781,0.6521170735359192,0.0799764096736908,0.0728111267089843,293.19482421875,297.1499938964844,293.1499938964844,0.0691172257065773,-1811.1844482421875,304.1540222167969,0.7475852966308594,0.1204065680503845,0.1150836870074272,293.1732177734375,297.1499938964844,293.1499938964844,0.0686127319931984,-1330.8804931640625,304.1521911621094,0.746399998664856,0.1199106946587562,0.0845768377184867,293.1775817871094,297.1499938964844,293.1499938964844,0.0817842707037925,-2053.95263671875,304.15252685546875,0.7793627977371216,0.136818528175354,0.1305243372917175,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991564676165,-568.8540649414062,293.2237854003906,0.5513818860054016,0.050000000745058,0.2287902981042862,291.16217041015625,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779618710279464,0.9925726652145386,0.9925726652145386,1.0,1.0,-0.7581837177276611,0.3268682360649109,0.4313154816627502,0.1251927018165588,0.0,0.0,0.2312241494655609,25.61035919189453,25.0,-0.4779417216777801,-5512.55908203125,57.77429962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1231918334960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644508987665176,0.1644552201032638,-4.322859240346588e-06,0.0,0.0001250240457011,0.0,0.0,6.605737209320068,0.0,0.0,0.0,0.2366224378347396,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348275415599346,-1143.63525390625,304.1513671875,0.6517013907432556,0.0798329561948776,0.0726811066269874,293.1943664550781,297.1499938964844,293.1499938964844,0.068740613758564,-1804.1219482421875,304.1539611816406,0.7466264367103577,0.1199335977435112,0.1146337687969207,293.1730651855469,297.1499938964844,293.1499938964844,0.0684054121375083,-1328.01318359375,304.15216064453125,0.7458583116531372,0.1196494102478027,0.084393598139286,293.1773986816406,297.1499938964844,293.1499938964844,0.0815442278981208,-2049.288818359375,304.1524963378906,0.7787241339683533,0.136504590511322,0.1302264034748077,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789459528401,-561.1886596679688,293.1959228515625,0.5513547658920288,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.177815705537796,0.9926369190216064,0.9926369190216064,1.0,1.0,-0.7569113969802856,0.3263154923915863,0.4305959045886993,0.124927744269371,0.0,0.0,0.2304428070783615,25.603588104248047,25.0,-0.4707253277301788,-5500.0439453125,57.58586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.122857429087162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639511585235595,0.1639554798603058,-4.321874257584568e-06,0.0,0.0001246846659341,0.0,0.0,6.583235740661621,0.0,0.0,0.0,0.2365463525056839,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.034588236361742,-1139.68798828125,304.1513061523437,0.6508960127830505,0.0795544311404228,0.072428673505783,293.1933898925781,297.1499938964844,293.1499938964844,0.0679996088147163,-1790.25390625,304.15386962890625,0.7447460293769836,0.1190049201250076,0.1137504130601883,293.1727294921875,297.1499938964844,293.1499938964844,0.0679961144924163,-1322.3587646484375,304.1521301269531,0.744792640209198,0.1191343143582344,0.0840323343873024,293.1770324707031,297.1499938964844,293.1499938964844,0.0810699686408042,-2040.0804443359373,304.1524658203125,0.7774648666381836,0.1358848810195922,0.1296382993459701,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387167757377,-545.9301147460938,293.1404724121094,0.5513033866882324,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775283962488174,0.9927655458450316,0.9927655458450316,1.0,1.0,-0.7544110417366028,0.3252255022525787,0.4291855692863464,0.1244169101119041,0.0,0.0,0.2289106696844101,25.590137481689453,25.0,-0.4394745230674743,-5475.25439453125,57.21666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.122207798063755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629759669303894,0.1629802882671356,-4.319958861742634e-06,0.0,0.0001240253768628,0.0,0.0,6.539388656616211,0.0,0.0,0.0,0.2363981753587722,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.034588236361742,-1139.68798828125,304.1513061523437,0.6508960127830505,0.0795544311404228,0.072428673505783,293.1933898925781,297.1499938964844,293.1499938964844,0.0679996088147163,-1790.25390625,304.15386962890625,0.7447460293769836,0.1190049201250076,0.1137504130601883,293.1727294921875,297.1499938964844,293.1499938964844,0.0679961144924163,-1322.3587646484375,304.1521301269531,0.744792640209198,0.1191343143582344,0.0840323343873024,293.1770324707031,297.1499938964844,293.1499938964844,0.0810699686408042,-2040.0804443359373,304.1524658203125,0.7774648666381836,0.1358848810195922,0.1296382993459701,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387167757377,-545.9301147460938,293.1404724121094,0.5513033866882324,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775283962488174,0.9927655458450316,0.9927655458450316,1.0,1.0,-0.7544110417366028,0.3252255022525787,0.4291855692863464,0.1244169101119041,0.0,0.0,0.2289106696844101,25.590137481689453,25.0,-0.4394745230674743,-5475.25439453125,57.21666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.122207798063755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629759669303894,0.1629802882671356,-4.319958861742634e-06,0.0,0.0001240253768628,0.0,0.0,6.539388656616211,0.0,0.0,0.0,0.2363981753587722,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343575030565261,-1135.8765869140625,304.1512451171875,0.6501206755638123,0.0792856067419052,0.0721850469708442,293.1924743652344,297.1499938964844,293.1499938964844,0.0672724470496177,-1776.6815185546875,304.15380859375,0.7429082989692688,0.118096187710762,0.1128861308097839,293.1723937988281,297.1499938964844,293.1499938964844,0.067592978477478,-1316.7974853515625,304.152099609375,0.7437476515769958,0.1186279579997062,0.0836772099137306,293.1766662597656,297.1499938964844,293.1499938964844,0.0806024521589279,-2031.010498046875,304.15240478515625,0.7762265205383301,0.1352747976779937,0.1290593296289444,293.3153076171875,297.1499938964844,293.1499938964844,0.001398715772666,-530.757080078125,293.0853881835937,0.5512551069259644,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470474243164,0.992894172668457,0.992894172668457,1.0,1.0,-0.7519623637199402,0.3241533935070038,0.4278090000152588,0.1239288225769996,0.0,0.0,0.2274109423160553,25.576839447021484,25.0,-0.3869906067848205,-5450.76318359375,56.85660934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,305.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1215834468603134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620277017354965,0.1620320081710815,-4.31810485679307e-06,0.0,0.000123391742818,0.0,0.0,6.496830463409424,0.0,0.0,0.0,0.2362544387578964,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343575030565261,-1135.8765869140625,304.1512451171875,0.6501206755638123,0.0792856067419052,0.0721850469708442,293.1924743652344,297.1499938964844,293.1499938964844,0.0672724470496177,-1776.6815185546875,304.15380859375,0.7429082989692688,0.118096187710762,0.1128861308097839,293.1723937988281,297.1499938964844,293.1499938964844,0.067592978477478,-1316.7974853515625,304.152099609375,0.7437476515769958,0.1186279579997062,0.0836772099137306,293.1766662597656,297.1499938964844,293.1499938964844,0.0806024521589279,-2031.010498046875,304.15240478515625,0.7762265205383301,0.1352747976779937,0.1290593296289444,293.3153076171875,297.1499938964844,293.1499938964844,0.001398715772666,-530.757080078125,293.0853881835937,0.5512551069259644,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470474243164,0.992894172668457,0.992894172668457,1.0,1.0,-0.7519623637199402,0.3241533935070038,0.4278090000152588,0.1239288225769996,0.0,0.0,0.2274109423160553,25.576839447021484,25.0,-0.3869906067848205,-5450.76318359375,56.85660934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,305.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1215834468603134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620277017354965,0.1620320081710815,-4.31810485679307e-06,0.0,0.000123391742818,0.0,0.0,6.496830463409424,0.0,0.0,0.0,0.2362544387578964,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341355763375759,-1132.2049560546875,304.1512145996094,0.6493756175041199,0.0790268257260322,0.0719505548477172,293.1915283203125,297.1499938964844,293.1499938964844,0.0665596798062324,-1763.4134521484375,304.1537170410156,0.7411134243011475,0.1172080188989639,0.112041562795639,293.1720275878906,297.1499938964844,293.1499938964844,0.0671963021159172,-1311.3330078125,304.15203857421875,0.7427235245704651,0.1181307658553123,0.0833285376429557,293.1763000488281,297.1499938964844,293.1499938964844,0.0801420137286186,-2022.0850830078125,304.1523742675781,0.7750095129013062,0.134674847126007,0.1284899860620498,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589664595201,-515.6783447265625,293.0306701660156,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720911979675,0.9930257797241212,0.9930257797241212,1.0,1.0,-0.7495675683021545,0.323100745677948,0.4264668226242065,0.1234626099467277,0.0,0.0,0.225940003991127,25.56379508972168,25.0,-0.3240688145160675,-5426.5859375,56.506004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,305.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1209880709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611039340496063,0.1611082553863525,-4.316308604757069e-06,0.0,0.0001227875181939,0.0,0.0,6.45544958114624,0.0,0.0,0.0,0.2361147999763488,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341355763375759,-1132.2049560546875,304.1512145996094,0.6493756175041199,0.0790268257260322,0.0719505548477172,293.1915283203125,297.1499938964844,293.1499938964844,0.0665596798062324,-1763.4134521484375,304.1537170410156,0.7411134243011475,0.1172080188989639,0.112041562795639,293.1720275878906,297.1499938964844,293.1499938964844,0.0671963021159172,-1311.3330078125,304.15203857421875,0.7427235245704651,0.1181307658553123,0.0833285376429557,293.1763000488281,297.1499938964844,293.1499938964844,0.0801420137286186,-2022.0850830078125,304.1523742675781,0.7750095129013062,0.134674847126007,0.1284899860620498,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589664595201,-515.6783447265625,293.0306701660156,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720911979675,0.9930257797241212,0.9930257797241212,1.0,1.0,-0.7495675683021545,0.323100745677948,0.4264668226242065,0.1234626099467277,0.0,0.0,0.225940003991127,25.56379508972168,25.0,-0.3240688145160675,-5426.5859375,56.506004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,305.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1209880709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611039340496063,0.1611082553863525,-4.316308604757069e-06,0.0,0.0001227875181939,0.0,0.0,6.45544958114624,0.0,0.0,0.0,0.2361147999763488,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339219234883785,-1128.6646728515625,304.1511535644531,0.6486585140228271,0.0787774547934532,0.0717246457934379,293.1906433105469,297.1499938964844,293.1499938964844,0.0658603683114051,-1750.43017578125,304.1536560058594,0.7393575310707092,0.1163390502333641,0.1112154573202133,293.17169189453125,297.1499938964844,293.1499938964844,0.0668057799339294,-1305.9608154296875,304.1520080566406,0.7417184114456177,0.117642268538475,0.0829860046505928,293.1759033203125,297.1499938964844,293.1499938964844,0.0796883180737495,-2013.2977294921875,304.15234375,0.7738122940063477,0.1340845227241516,0.1279298663139343,293.3133239746094,297.1499938964844,293.1499938964844,0.001319462317042,-500.6914978027344,292.976318359375,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767033189535141,0.9931573867797852,0.9931573867797852,1.0,1.0,-0.7472235560417175,0.3220667839050293,0.4251567721366882,0.1230160444974899,0.0,0.0,0.2244918197393417,25.551082611083984,25.0,-0.258890300989151,-5402.72607421875,56.164432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.120421677827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602004021406173,0.1602047085762024,-4.314561010687612e-06,0.0,0.0001222126884385,0.0,0.0,6.415046215057373,0.0,0.0,0.0,0.2359785735607147,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339219234883785,-1128.6646728515625,304.1511535644531,0.6486585140228271,0.0787774547934532,0.0717246457934379,293.1906433105469,297.1499938964844,293.1499938964844,0.0658603683114051,-1750.43017578125,304.1536560058594,0.7393575310707092,0.1163390502333641,0.1112154573202133,293.17169189453125,297.1499938964844,293.1499938964844,0.0668057799339294,-1305.9608154296875,304.1520080566406,0.7417184114456177,0.117642268538475,0.0829860046505928,293.1759033203125,297.1499938964844,293.1499938964844,0.0796883180737495,-2013.2977294921875,304.15234375,0.7738122940063477,0.1340845227241516,0.1279298663139343,293.3133239746094,297.1499938964844,293.1499938964844,0.001319462317042,-500.6914978027344,292.976318359375,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767033189535141,0.9931573867797852,0.9931573867797852,1.0,1.0,-0.7472235560417175,0.3220667839050293,0.4251567721366882,0.1230160444974899,0.0,0.0,0.2244918197393417,25.551082611083984,25.0,-0.258890300989151,-5402.72607421875,56.164432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.120421677827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602004021406173,0.1602047085762024,-4.314561010687612e-06,0.0,0.0001222126884385,0.0,0.0,6.415046215057373,0.0,0.0,0.0,0.2359785735607147,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338180586695671,-1126.94140625,304.1511535644531,0.6483097672462463,0.0786561369895935,0.0716147720813751,293.190185546875,297.1499938964844,293.1499938964844,0.0655154958367347,-1744.0399169921875,304.15362548828125,0.738493025302887,0.1159114092588424,0.1108089983463287,293.1715087890625,297.1499938964844,293.1499938964844,0.0666127353906631,-1303.30810546875,304.1520080566406,0.7412225008010864,0.1174011752009391,0.0828169733285904,293.1757202148437,297.1499938964844,293.1499938964844,0.0794639065861702,-2008.9541015625,304.1523132324219,0.7732207179069519,0.1337928771972656,0.1276531517505645,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998027959838,-493.2327880859375,292.94927978515625,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765712201595306,0.9932231903076172,0.9932231903076172,1.0,1.0,-0.7460698485374451,0.3215566575527191,0.4245131611824035,0.1227994933724403,0.0,0.0,0.2237743735313415,25.54487609863281,25.0,-0.2248677164316177,-5390.91650390625,55.99692153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1201490685343742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597550362348556,0.1597593426704406,-4.313702902436489e-06,0.0,0.0001219360274262,0.0,0.0,6.395157337188721,0.0,0.0,0.0,0.2359115481376648,4.0,0.0,1.0
