time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337162055075168,-1125.2503662109375,304.151123046875,0.6479675769805908,0.0785371139645576,0.0715069994330406,293.18975830078125,297.1499938964844,293.1499938964844,0.065173901617527,-1737.7188720703125,304.153564453125,0.7376374006271362,0.1154884323477745,0.1104070395231247,293.1713562011719,297.1499938964844,293.1499938964844,0.0664212331175804,-1300.67822265625,304.1519775390625,0.7407310605049133,0.1171622425317764,0.0826494768261909,293.175537109375,297.1499938964844,293.1499938964844,0.0792411789298057,-2004.6448974609373,304.1523132324219,0.7726337909698486,0.1335036307573318,0.127378761768341,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802092824131,-485.7988586425781,292.92236328125,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764407306909561,0.993293523788452,0.993293523788452,1.0,1.0,-0.7449286580085754,0.3210514783859253,0.4238772094249725,0.1225872635841369,0.0,0.0,0.2230604141950607,25.538793563842773,25.0,-0.191676065325737,-5379.19189453125,55.831668853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1198836863040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593133062124252,0.1593176275491714,-4.312854343879735e-06,0.0,0.0001216667005792,0.0,0.0,6.375448703765869,0.0,0.0,0.0,0.235845148563385,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335177853703498,-1121.9517822265625,304.15106201171875,0.6473000645637512,0.0783050581812858,0.0712969601154327,293.1889038085937,297.1499938964844,293.1499938964844,0.064499095082283,-1725.2562255859375,304.15350341796875,0.7359485030174255,0.1146544963121414,0.109614759683609,293.1710205078125,297.1499938964844,293.1499938964844,0.0660422295331955,-1295.4788818359375,304.1519470214844,0.7397593259811401,0.1166900619864463,0.0823185294866561,293.1751708984375,297.1499938964844,293.1499938964844,0.0788001492619514,-1996.117431640625,304.1522827148437,0.7714719176292419,0.1329314857721328,0.1268360763788223,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411985080689,-470.9971618652344,292.8688049316406,0.5510797500610352,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761840432882309,0.9934342503547668,0.9934342503547668,1.0,1.0,-0.7426790595054626,0.3200539052486419,0.422625184059143,0.1221736520528793,0.0,0.0,0.2216390371322631,25.527006149291992,25.0,-0.1272350400686264,-5355.978515625,55.50718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1193711459636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584381610155105,0.1584424674510955,-4.311179054639069e-06,0.0,0.0001211465423693,0.0,0.0,6.336450576782227,0.0,0.0,0.0,0.2357138693332672,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335177853703498,-1121.9517822265625,304.15106201171875,0.6473000645637512,0.0783050581812858,0.0712969601154327,293.1889038085937,297.1499938964844,293.1499938964844,0.064499095082283,-1725.2562255859375,304.15350341796875,0.7359485030174255,0.1146544963121414,0.109614759683609,293.1710205078125,297.1499938964844,293.1499938964844,0.0660422295331955,-1295.4788818359375,304.1519470214844,0.7397593259811401,0.1166900619864463,0.0823185294866561,293.1751708984375,297.1499938964844,293.1499938964844,0.0788001492619514,-1996.117431640625,304.1522827148437,0.7714719176292419,0.1329314857721328,0.1268360763788223,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411985080689,-470.9971618652344,292.8688049316406,0.5510797500610352,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761840432882309,0.9934342503547668,0.9934342503547668,1.0,1.0,-0.7426790595054626,0.3200539052486419,0.422625184059143,0.1221736520528793,0.0,0.0,0.2216390371322631,25.527006149291992,25.0,-0.1272350400686264,-5355.978515625,55.50718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1193711459636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584381610155105,0.1584424674510955,-4.311179054639069e-06,0.0,0.0001211465423693,0.0,0.0,6.336450576782227,0.0,0.0,0.0,0.2357138693332672,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333255566656589,-1118.7510986328125,304.1510314941406,0.6466518640518188,0.0780799761414527,0.07109335064888,293.1880798339844,297.1499938964844,293.1499938964844,0.0638338550925254,-1713.002197265625,304.1534423828125,0.7342839241027832,0.1138345375657081,0.1088360697031021,293.1706848144531,297.1499938964844,293.1499938964844,0.0656678974628448,-1290.3505859375,304.15191650390625,0.7388002872467041,0.1162245795130729,0.0819923654198646,293.1748046875,297.1499938964844,293.1499938964844,0.0783642902970314,-1987.69775390625,304.1522521972656,0.7703237533569336,0.1323668509721756,0.126300647854805,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024119496345,-456.27972412109375,292.8155822753906,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759325563907623,0.9935749173164368,0.9935749173164368,1.0,1.0,-0.7404679656028748,0.3190717399120331,0.4213961958885193,0.1217718794941902,0.0,0.0,0.2202213555574417,25.51573371887207,25.0,-0.0639107376337051,-5333.05712890625,55.189979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1188788563013076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708985328674,0.1575752049684524,-4.309526957513299e-06,0.0,0.0001206469314638,0.0,0.0,6.2978692054748535,0.0,0.0,0.0,0.2355840802192688,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333255566656589,-1118.7510986328125,304.1510314941406,0.6466518640518188,0.0780799761414527,0.07109335064888,293.1880798339844,297.1499938964844,293.1499938964844,0.0638338550925254,-1713.002197265625,304.1534423828125,0.7342839241027832,0.1138345375657081,0.1088360697031021,293.1706848144531,297.1499938964844,293.1499938964844,0.0656678974628448,-1290.3505859375,304.15191650390625,0.7388002872467041,0.1162245795130729,0.0819923654198646,293.1748046875,297.1499938964844,293.1499938964844,0.0783642902970314,-1987.69775390625,304.1522521972656,0.7703237533569336,0.1323668509721756,0.126300647854805,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024119496345,-456.27972412109375,292.8155822753906,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759325563907623,0.9935749173164368,0.9935749173164368,1.0,1.0,-0.7404679656028748,0.3190717399120331,0.4213961958885193,0.1217718794941902,0.0,0.0,0.2202213555574417,25.51573371887207,25.0,-0.0639107376337051,-5333.05712890625,55.189979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1188788563013076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708985328674,0.1575752049684524,-4.309526957513299e-06,0.0,0.0001206469314638,0.0,0.0,6.2978692054748535,0.0,0.0,0.0,0.2355840802192688,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033139232546091,-1115.6435546875,304.1510009765625,0.6460211873054504,0.0778615102171897,0.0708958730101585,293.18731689453125,297.1499938964844,293.1499938964844,0.0631776228547096,-1700.9454345703125,304.15338134765625,0.7326403856277466,0.1130277067422866,0.1080701947212219,293.1703796386719,297.1499938964844,293.1499938964844,0.0652980804443359,-1285.291015625,304.15191650390625,0.7378524541854858,0.1157655045390129,0.081670805811882,293.1744689941406,297.1499938964844,293.1499938964844,0.0779334679245948,-1979.3828125,304.1522216796875,0.7691880464553833,0.1318094432353973,0.1257722228765487,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638619471341,-441.6513366699219,292.7626953125,0.550992488861084,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756862998008728,0.9937204718589784,0.9937204718589784,1.0,1.0,-0.7382935881614685,0.3181052207946777,0.4201883673667907,0.1213796064257621,0.0,0.0,0.2188027203083038,25.50507354736328,25.0,-0.0109892608597874,-5310.421875,54.87986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1184041798114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567084640264511,0.1567127704620361,-4.307892595534213e-06,0.0,0.0001201651903102,0.0,0.0,6.259566307067871,0.0,0.0,0.0,0.2354553192853927,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033139232546091,-1115.6435546875,304.1510009765625,0.6460211873054504,0.0778615102171897,0.0708958730101585,293.18731689453125,297.1499938964844,293.1499938964844,0.0631776228547096,-1700.9454345703125,304.15338134765625,0.7326403856277466,0.1130277067422866,0.1080701947212219,293.1703796386719,297.1499938964844,293.1499938964844,0.0652980804443359,-1285.291015625,304.15191650390625,0.7378524541854858,0.1157655045390129,0.081670805811882,293.1744689941406,297.1499938964844,293.1499938964844,0.0779334679245948,-1979.3828125,304.1522216796875,0.7691880464553833,0.1318094432353973,0.1257722228765487,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638619471341,-441.6513366699219,292.7626953125,0.550992488861084,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756862998008728,0.9937204718589784,0.9937204718589784,1.0,1.0,-0.7382935881614685,0.3181052207946777,0.4201883673667907,0.1213796064257621,0.0,0.0,0.2188027203083038,25.50507354736328,25.0,-0.0109892608597874,-5310.421875,54.87986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1184041798114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567084640264511,0.1567127704620361,-4.307892595534213e-06,0.0,0.0001201651903102,0.0,0.0,6.259566307067871,0.0,0.0,0.0,0.2354553192853927,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329582057893276,-1112.61962890625,304.1509704589844,0.6454055309295654,0.0776489377021789,0.0707038342952728,293.18658447265625,297.1499938964844,293.1499938964844,0.0625291988253593,-1689.0628662109375,304.1533508300781,0.7310130000114441,0.112232431769371,0.107315570116043,293.1700439453125,297.1499938964844,293.1499938964844,0.0649323165416717,-1280.2938232421875,304.1518859863281,0.736913800239563,0.115312173962593,0.0813533589243888,293.17413330078125,297.1499938964844,293.1499938964844,0.0775071680545806,-1971.1630859375,304.1521911621094,0.7680627107620239,0.1312585473060608,0.1252501159906387,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255360441282,-427.1075439453125,292.7101745605469,0.5509465336799622,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.16064453125,1.0,0.1754448562860489,0.993865966796875,0.993865966796875,1.0,1.0,-0.7361518144607544,0.3171533942222595,0.4189984500408172,0.1209936290979385,0.0,0.0,0.2173801660537719,25.49505615234375,25.0,0.0270326361060142,-5288.06298828125,54.57624435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1179427355527877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558486968278885,0.1558530032634735,-4.30627005698625e-06,0.0,0.0001196968805743,0.0,0.0,6.221443176269531,0.0,0.0,0.0,0.235327273607254,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329582057893276,-1112.61962890625,304.1509704589844,0.6454055309295654,0.0776489377021789,0.0707038342952728,293.18658447265625,297.1499938964844,293.1499938964844,0.0625291988253593,-1689.0628662109375,304.1533508300781,0.7310130000114441,0.112232431769371,0.107315570116043,293.1700439453125,297.1499938964844,293.1499938964844,0.0649323165416717,-1280.2938232421875,304.1518859863281,0.736913800239563,0.115312173962593,0.0813533589243888,293.17413330078125,297.1499938964844,293.1499938964844,0.0775071680545806,-1971.1630859375,304.1521911621094,0.7680627107620239,0.1312585473060608,0.1252501159906387,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255360441282,-427.1075439453125,292.7101745605469,0.5509465336799622,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.16064453125,1.0,0.1754448562860489,0.993865966796875,0.993865966796875,1.0,1.0,-0.7361518144607544,0.3171533942222595,0.4189984500408172,0.1209936290979385,0.0,0.0,0.2173801660537719,25.49505615234375,25.0,0.0270326361060142,-5288.06298828125,54.57624435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1179427355527877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558486968278885,0.1558530032634735,-4.30627005698625e-06,0.0,0.0001196968805743,0.0,0.0,6.221443176269531,0.0,0.0,0.0,0.235327273607254,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328696109354496,-1111.137939453125,304.1509704589844,0.6451029181480408,0.0775447562336921,0.0706097781658172,293.18621826171875,297.1499938964844,293.1499938964844,0.0622077658772468,-1683.1839599609375,304.1533203125,0.7302044034004211,0.1118389219045639,0.1069422736763954,293.169921875,297.1499938964844,293.1499938964844,0.0647509098052978,-1277.8179931640625,304.15185546875,0.7364475727081299,0.11508759111166,0.081196129322052,293.1739501953125,297.1499938964844,293.1499938964844,0.077295683324337,-1967.0882568359373,304.15216064453125,0.7675036787986755,0.1309854537248611,0.1249913424253463,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064648861065,-419.8703918457031,292.6840515136719,0.5509227514266968,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753259301185608,0.9939387440681458,0.9939387440681458,1.0,1.0,-0.7350926995277405,0.3166830539703369,0.4184096455574035,0.1208022162318229,0.0,0.0,0.2166668325662613,25.49029922485352,25.0,0.0398475490510463,-5276.98828125,54.426795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1177159547805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554193943738937,0.1554237008094787,-4.305461970943725e-06,0.0,0.000119466727483,0.0,0.0,6.202430248260498,0.0,0.0,0.0,0.2352634370326995,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327822715044021,-1109.6761474609375,304.15093994140625,0.6448036432266235,0.0774419754743576,0.0705169886350631,293.1858825683594,297.1499938964844,293.1499938964844,0.0618881545960903,-1677.3460693359375,304.1532897949219,0.729398787021637,0.1114480942487716,0.106571577489376,293.1697692871094,297.1499938964844,293.1499938964844,0.0645704865455627,-1275.3572998046875,304.15185546875,0.7359831929206848,0.1148643493652343,0.0810398682951927,293.1737976074219,297.1499938964844,293.1499938964844,0.0770853012800216,-1963.0367431640625,304.15216064453125,0.7669468522071838,0.1307139098644256,0.124734066426754,293.3074645996094,297.1499938964844,293.1499938964844,0.0010874521685764,-412.6553649902344,292.6579895019531,0.5508983135223389,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752081662416458,0.9940150380134584,0.9940150380134584,1.0,1.0,-0.7340412139892578,0.3162165880203247,0.4178245961666107,0.1206114143133163,0.0,0.0,0.2159519642591476,25.485719680786133,25.0,0.0473501496016979,-5265.98583984375,54.27889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1174911484122276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549903303384781,0.1549946367740631,-4.304656158637954e-06,0.0,0.0001192385825561,0.0,0.0,6.18344259262085,0.0,0.0,0.0,0.2351997047662735,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326111167669296,-1106.808349609375,304.1509094238281,0.6442139744758606,0.0772402212023735,0.0703349411487579,293.1852111816406,297.1499938964844,293.1499938964844,0.061253871768713,-1665.7830810546875,304.1532592773437,0.7277944087982178,0.1106738224625587,0.1058373376727104,293.16949462890625,297.1499938964844,293.1499938964844,0.0642123520374298,-1270.47802734375,304.1518249511719,0.735059380531311,0.1144216135144233,0.080730028450489,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675844788551,-1954.998779296875,304.1521301269531,0.7658393979072571,0.1301750838756561,0.1242236495018005,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496029863134,-398.292236328125,292.6061706542969,0.5508475303649902,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174975961446762,0.9941675662994384,0.9941675662994384,1.0,1.0,-0.731959342956543,0.3152949810028076,0.4166643321514129,0.1202297508716583,0.0,0.0,0.2145185470581054,25.4770565032959,25.0,0.0493528582155704,-5244.2001953125,53.9874382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1170453056693077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541333049535751,0.1541376113891601,-4.303050900489325e-06,0.0,0.000118786105304,0.0,0.0,6.145559310913086,0.0,0.0,0.0,0.2350725978612899,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326111167669296,-1106.808349609375,304.1509094238281,0.6442139744758606,0.0772402212023735,0.0703349411487579,293.1852111816406,297.1499938964844,293.1499938964844,0.061253871768713,-1665.7830810546875,304.1532592773437,0.7277944087982178,0.1106738224625587,0.1058373376727104,293.16949462890625,297.1499938964844,293.1499938964844,0.0642123520374298,-1270.47802734375,304.1518249511719,0.735059380531311,0.1144216135144233,0.080730028450489,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675844788551,-1954.998779296875,304.1521301269531,0.7658393979072571,0.1301750838756561,0.1242236495018005,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496029863134,-398.292236328125,292.6061706542969,0.5508475303649902,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174975961446762,0.9941675662994384,0.9941675662994384,1.0,1.0,-0.731959342956543,0.3152949810028076,0.4166643321514129,0.1202297508716583,0.0,0.0,0.2145185470581054,25.4770565032959,25.0,0.0493528582155704,-5244.2001953125,53.9874382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1170453056693077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541333049535751,0.1541376113891601,-4.303050900489325e-06,0.0,0.000118786105304,0.0,0.0,6.145559310913086,0.0,0.0,0.0,0.2350725978612899,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032443955540657,-1104.00341796875,304.15087890625,0.6436340808868408,0.0770427212119102,0.0701568499207496,293.1846008300781,297.1499938964844,293.1499938964844,0.0606250055134296,-1654.348388671875,304.1532287597656,0.7261947393417358,0.109907791018486,0.1051111221313476,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572871685028,-1265.6474609375,304.1518249511719,0.7341403961181641,0.1139830946922302,0.0804232060909271,293.1731872558594,297.1499938964844,293.1499938964844,0.0762533470988273,-1947.0362548828125,304.1521301269531,0.7647384405136108,0.1296410858631134,0.1237179264426231,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119719663634,-384.0120239257813,292.5545959472656,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747475117444992,0.9943200945854188,0.9943200945854188,1.0,1.0,-0.7299010753631592,0.314387172460556,0.4155139029026031,0.1198453530669212,0.0,0.0,0.2130821347236633,25.468982696533203,25.0,0.0371012985706329,-5222.6962890625,53.701019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1166019216179847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532788127660751,0.1532831043004989,-4.3014533730456606e-06,0.0,0.0001183361237053,0.0,0.0,6.107842922210693,0.0,0.0,0.0,0.234946146607399,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032443955540657,-1104.00341796875,304.15087890625,0.6436340808868408,0.0770427212119102,0.0701568499207496,293.1846008300781,297.1499938964844,293.1499938964844,0.0606250055134296,-1654.348388671875,304.1532287597656,0.7261947393417358,0.109907791018486,0.1051111221313476,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572871685028,-1265.6474609375,304.1518249511719,0.7341403961181641,0.1139830946922302,0.0804232060909271,293.1731872558594,297.1499938964844,293.1499938964844,0.0762533470988273,-1947.0362548828125,304.1521301269531,0.7647384405136108,0.1296410858631134,0.1237179264426231,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119719663634,-384.0120239257813,292.5545959472656,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747475117444992,0.9943200945854188,0.9943200945854188,1.0,1.0,-0.7299010753631592,0.314387172460556,0.4155139029026031,0.1198453530669212,0.0,0.0,0.2130821347236633,25.468982696533203,25.0,0.0371012985706329,-5222.6962890625,53.701019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1166019216179847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532788127660751,0.1532831043004989,-4.3014533730456606e-06,0.0,0.0001183361237053,0.0,0.0,6.107842922210693,0.0,0.0,0.0,0.234946146607399,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322806686162948,-1101.2596435546875,304.15087890625,0.6430630087852478,0.0768492817878723,0.0699825286865234,293.1840209960937,297.1499938964844,293.1499938964844,0.0600013211369514,-1643.0374755859375,304.1531982421875,0.7245969176292419,0.109149657189846,0.1043926030397415,293.1689453125,297.1499938964844,293.1499938964844,0.0635052174329757,-1260.8646240234375,304.1517944335937,0.7332254648208618,0.1135485917329788,0.0801192969083786,293.17291259765625,297.1499938964844,293.1499938964844,0.0758425220847129,-1939.148193359375,304.152099609375,0.7636433839797974,0.1291117370128631,0.1232167333364486,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745668503455,-369.8178405761719,292.5033264160156,0.5507379770278931,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745228022336959,0.9944772124290466,0.9944772124290466,1.0,1.0,-0.7278656959533691,0.3134941756725311,0.414371520280838,0.1194551363587379,0.0,0.0,0.2116457968950271,25.46151161193848,25.0,0.0106260646134614,-5201.498046875,53.41951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1161590069532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524284332990646,0.1524327248334884,-4.29986766903312e-06,0.0,0.0001178866223199,0.0,0.0,6.070363521575928,0.0,0.0,0.0,0.234820544719696,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322806686162948,-1101.2596435546875,304.15087890625,0.6430630087852478,0.0768492817878723,0.0699825286865234,293.1840209960937,297.1499938964844,293.1499938964844,0.0600013211369514,-1643.0374755859375,304.1531982421875,0.7245969176292419,0.109149657189846,0.1043926030397415,293.1689453125,297.1499938964844,293.1499938964844,0.0635052174329757,-1260.8646240234375,304.1517944335937,0.7332254648208618,0.1135485917329788,0.0801192969083786,293.17291259765625,297.1499938964844,293.1499938964844,0.0758425220847129,-1939.148193359375,304.152099609375,0.7636433839797974,0.1291117370128631,0.1232167333364486,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745668503455,-369.8178405761719,292.5033264160156,0.5507379770278931,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745228022336959,0.9944772124290466,0.9944772124290466,1.0,1.0,-0.7278656959533691,0.3134941756725311,0.414371520280838,0.1194551363587379,0.0,0.0,0.2116457968950271,25.46151161193848,25.0,0.0106260646134614,-5201.498046875,53.41951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1161590069532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524284332990646,0.1524327248334884,-4.29986766903312e-06,0.0,0.0001178866223199,0.0,0.0,6.070363521575928,0.0,0.0,0.0,0.234820544719696,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321208015084266,-1098.5697021484375,304.1508483886719,0.6424990892410278,0.0766593515872955,0.0698114708065986,293.1835021972656,297.1499938964844,293.1499938964844,0.0593820363283157,-1631.83544921875,304.1531677246094,0.7229968905448914,0.1083983555436134,0.1036807522177696,293.1687316894531,297.1499938964844,293.1499938964844,0.0631557554006576,-1256.1241455078125,304.1517944335937,0.7323131561279297,0.1131175830960273,0.0798179134726524,293.1726379394531,297.1499938964844,293.1499938964844,0.0754346922039985,-1931.3265380859373,304.1520690917969,0.7625530362129211,0.1285864561796188,0.1227195039391517,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373789071105,-355.7064208984375,292.4523620605469,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743014305830001,0.9946342706680298,0.9946342706680298,1.0,1.0,-0.7258501052856445,0.3126156330108642,0.4132344722747803,0.1190559789538383,0.0,0.0,0.2102137207984924,25.45460700988769,25.0,-0.0264994315803051,-5180.6162109375,53.14242172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1157152876257896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515844911336898,0.1515887975692749,-4.298296971683158e-06,0.0,0.0001174363060272,0.0,0.0,6.0332207679748535,0.0,0.0,0.0,0.2346961349248886,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321208015084266,-1098.5697021484375,304.1508483886719,0.6424990892410278,0.0766593515872955,0.0698114708065986,293.1835021972656,297.1499938964844,293.1499938964844,0.0593820363283157,-1631.83544921875,304.1531677246094,0.7229968905448914,0.1083983555436134,0.1036807522177696,293.1687316894531,297.1499938964844,293.1499938964844,0.0631557554006576,-1256.1241455078125,304.1517944335937,0.7323131561279297,0.1131175830960273,0.0798179134726524,293.1726379394531,297.1499938964844,293.1499938964844,0.0754346922039985,-1931.3265380859373,304.1520690917969,0.7625530362129211,0.1285864561796188,0.1227195039391517,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373789071105,-355.7064208984375,292.4523620605469,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743014305830001,0.9946342706680298,0.9946342706680298,1.0,1.0,-0.7258501052856445,0.3126156330108642,0.4132344722747803,0.1190559789538383,0.0,0.0,0.2102137207984924,25.45460700988769,25.0,-0.0264994315803051,-5180.6162109375,53.14242172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1157152876257896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515844911336898,0.1515887975692749,-4.298296971683158e-06,0.0,0.0001174363060272,0.0,0.0,6.0332207679748535,0.0,0.0,0.0,0.2346961349248886,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320420674979686,-1097.24365234375,304.1508483886719,0.6422194838523865,0.0765655785799026,0.0697270780801773,293.1832275390625,297.1499938964844,293.1499938964844,0.0590738840401172,-1626.272216796875,304.15313720703125,0.7221949100494385,0.1080250516533851,0.103327140212059,293.1686096191406,297.1499938964844,293.1499938964844,0.0629819259047508,-1253.768798828125,304.1517639160156,0.7318575978279114,0.1129032745957374,0.0796680897474289,293.1725158691406,297.1499938964844,293.1499938964844,0.0752318277955055,-1927.439208984375,304.1520690917969,0.76200932264328,0.1283252239227295,0.122472271323204,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188685799017,-348.6826171875,292.4269714355469,0.5506476759910583,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741919368505478,0.9947128295898438,0.9947128295898438,1.0,1.0,-0.7248492240905762,0.3121819794178009,0.4126672744750976,0.1188519671559333,0.0,0.0,0.2095008194446563,25.451366424560547,25.0,-0.0482684150338172,-5170.30078125,53.00544357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1154929623007774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511657983064651,0.1511700898408889,-4.297518898965791e-06,0.0,0.0001172106713056,0.0,0.0,6.01481294631958,0.0,0.0,0.0,0.2346344888210296,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319640487432479,-1095.9287109375,304.1508178710937,0.6419410705566406,0.0764725357294082,0.069643348455429,293.1829833984375,297.1499938964844,293.1499938964844,0.058766596019268,-1620.731689453125,304.15313720703125,0.7213907837867737,0.1076531559228897,0.1029748916625976,293.1684875488281,297.1499938964844,293.1499938964844,0.0628086328506469,-1251.42236328125,304.1517639160156,0.7314022183418274,0.1126896813511848,0.0795187875628471,293.1723937988281,297.1499938964844,293.1499938964844,0.075029581785202,-1923.566162109375,304.1520690917969,0.7614663243293762,0.128064826130867,0.1222258582711219,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004121529869,-341.6793518066406,292.4016418457031,0.5506158471107483,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740831583738327,0.9947934746742249,0.9947934746742249,1.0,1.0,-0.7238524556159973,0.3117520213127136,0.4121004343032837,0.1186445504426956,0.0,0.0,0.2087907940149307,25.44825553894043,25.0,-0.0718829557299614,-5160.07177734375,52.86943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1152703389525413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507497131824493,0.1507540047168731,-4.296746283216635e-06,0.0,0.0001169847382698,0.0,0.0,5.996532440185547,0.0,0.0,0.0,0.2345732748508453,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318100228905677,-1093.330078125,304.1508178710937,0.6413875818252563,0.0762883648276329,0.0694777145981788,293.1825256347656,297.1499938964844,293.1499938964844,0.058154322206974,-1609.7137451171875,304.1531066894531,0.7197742462158203,0.1069132089614868,0.1022741943597793,293.16827392578125,297.1499938964844,293.1499938964844,0.0624635070562362,-1246.754638671875,304.1517639160156,0.7304914593696594,0.1122644320130348,0.0792216062545776,293.1721496582031,297.1499938964844,293.1499938964844,0.0746268182992935,-1915.85986328125,304.15203857421875,0.7603822350502014,0.127546340227127,0.1217353194952011,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636683342047,-327.7372131347656,292.3511657714844,0.5505495667457581,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738676875829696,0.9949547648429872,0.9949547648429872,1.0,1.0,-0.7218703031539917,0.3109034597873688,0.4109668731689453,0.118217684328556,0.0,0.0,0.2073822021484375,25.44242477416992,25.0,-0.123173102736473,-5139.88330078125,52.60014724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1148245334625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499269306659698,0.1499312222003936,-4.295220605854411e-06,0.0,0.0001165323046734,0.0,0.0,5.960421085357666,0.0,0.0,0.0,0.2344523817300796,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318100228905677,-1093.330078125,304.1508178710937,0.6413875818252563,0.0762883648276329,0.0694777145981788,293.1825256347656,297.1499938964844,293.1499938964844,0.058154322206974,-1609.7137451171875,304.1531066894531,0.7197742462158203,0.1069132089614868,0.1022741943597793,293.16827392578125,297.1499938964844,293.1499938964844,0.0624635070562362,-1246.754638671875,304.1517639160156,0.7304914593696594,0.1122644320130348,0.0792216062545776,293.1721496582031,297.1499938964844,293.1499938964844,0.0746268182992935,-1915.85986328125,304.15203857421875,0.7603822350502014,0.127546340227127,0.1217353194952011,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636683342047,-327.7372131347656,292.3511657714844,0.5505495667457581,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738676875829696,0.9949547648429872,0.9949547648429872,1.0,1.0,-0.7218703031539917,0.3109034597873688,0.4109668731689453,0.118217684328556,0.0,0.0,0.2073822021484375,25.44242477416992,25.0,-0.123173102736473,-5139.88330078125,52.60014724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1148245334625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499269306659698,0.1499312222003936,-4.295220605854411e-06,0.0,0.0001165323046734,0.0,0.0,5.960421085357666,0.0,0.0,0.0,0.2344523817300796,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316582880914211,-1090.766845703125,304.1507873535156,0.6408371329307556,0.0761063694953918,0.0693141594529151,293.1820983886719,297.1499938964844,293.1499938964844,0.057544607669115,-1598.769287109375,304.153076171875,0.7181426286697388,0.1061776429414749,0.1015778332948684,293.1680908203125,297.1499938964844,293.1499938964844,0.0621200241148471,-1242.1158447265625,304.1517333984375,0.7295795679092407,0.1118413656949997,0.0789260417222976,293.17193603515625,297.1499938964844,293.1499938964844,0.0742259994149208,-1908.2001953125,304.15203857421875,0.7592996954917908,0.1270304918289184,0.1212473958730697,293.3009948730469,297.1499938964844,293.1499938964844,0.000827103795018,-313.86346435546875,292.30096435546875,0.5504795908927917,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736546903848648,0.9951160550117492,0.9951160550117492,1.0,1.0,-0.7199007868766785,0.3100689947605133,0.4098317921161651,0.117773912847042,0.0,0.0,0.2059917598962783,25.43709945678711,25.0,-0.1742741018533706,-5120.05810546875,52.334171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.1143787279725074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491182893514633,0.1491225808858871,-4.29372221333324e-06,0.0,0.0001160798638011,0.0,0.0,5.924976348876953,0.0,0.0,0.0,0.2343338131904602,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316582880914211,-1090.766845703125,304.1507873535156,0.6408371329307556,0.0761063694953918,0.0693141594529151,293.1820983886719,297.1499938964844,293.1499938964844,0.057544607669115,-1598.769287109375,304.153076171875,0.7181426286697388,0.1061776429414749,0.1015778332948684,293.1680908203125,297.1499938964844,293.1499938964844,0.0621200241148471,-1242.1158447265625,304.1517333984375,0.7295795679092407,0.1118413656949997,0.0789260417222976,293.17193603515625,297.1499938964844,293.1499938964844,0.0742259994149208,-1908.2001953125,304.15203857421875,0.7592996954917908,0.1270304918289184,0.1212473958730697,293.3009948730469,297.1499938964844,293.1499938964844,0.000827103795018,-313.86346435546875,292.30096435546875,0.5504795908927917,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736546903848648,0.9951160550117492,0.9951160550117492,1.0,1.0,-0.7199007868766785,0.3100689947605133,0.4098317921161651,0.117773912847042,0.0,0.0,0.2059917598962783,25.43709945678711,25.0,-0.1742741018533706,-5120.05810546875,52.334171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.1143787279725074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491182893514633,0.1491225808858871,-4.29372221333324e-06,0.0,0.0001160798638011,0.0,0.0,5.924976348876953,0.0,0.0,0.0,0.2343338131904602,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315087251365184,-1088.2369384765625,304.1507873535156,0.6402888894081116,0.0759263485670089,0.0691524893045425,293.18170166015625,297.1499938964844,293.1499938964844,0.0569370910525321,-1587.8924560546875,304.153076171875,0.7164918780326843,0.1054461523890495,0.1008855178952217,293.1679077148437,297.1499938964844,293.1499938964844,0.0617779977619648,-1237.5037841796875,304.1517333984375,0.7286653518676758,0.1114202663302421,0.0786319449543953,293.1717224121094,297.1499938964844,293.1499938964844,0.0738269612193107,-1900.5841064453125,304.1520080566406,0.7582179307937622,0.1265170574188232,0.1207618936896324,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907927501946,-300.0862121582031,292.2510070800781,0.5504055023193359,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734441369771957,0.9952809810638428,0.9952809810638428,1.0,1.0,-0.717943549156189,0.3092505633831024,0.4086929857730865,0.1173086389899253,0.0,0.0,0.2046267837285995,25.432287216186523,25.0,-0.2261337339878082,-5100.64501953125,52.07139205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1139344945549964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483277380466461,0.1483320295810699,-4.292260655347491e-06,0.0,0.0001156290309154,0.0,0.0,5.890371799468994,0.0,0.0,0.0,0.2342180460691452,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315087251365184,-1088.2369384765625,304.1507873535156,0.6402888894081116,0.0759263485670089,0.0691524893045425,293.18170166015625,297.1499938964844,293.1499938964844,0.0569370910525321,-1587.8924560546875,304.153076171875,0.7164918780326843,0.1054461523890495,0.1008855178952217,293.1679077148437,297.1499938964844,293.1499938964844,0.0617779977619648,-1237.5037841796875,304.1517333984375,0.7286653518676758,0.1114202663302421,0.0786319449543953,293.1717224121094,297.1499938964844,293.1499938964844,0.0738269612193107,-1900.5841064453125,304.1520080566406,0.7582179307937622,0.1265170574188232,0.1207618936896324,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907927501946,-300.0862121582031,292.2510070800781,0.5504055023193359,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734441369771957,0.9952809810638428,0.9952809810638428,1.0,1.0,-0.717943549156189,0.3092505633831024,0.4086929857730865,0.1173086389899253,0.0,0.0,0.2046267837285995,25.432287216186523,25.0,-0.2261337339878082,-5100.64501953125,52.07139205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1139344945549964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483277380466461,0.1483320295810699,-4.292260655347491e-06,0.0,0.0001156290309154,0.0,0.0,5.890371799468994,0.0,0.0,0.0,0.2342180460691452,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313607528805732,-1085.7305908203125,304.1507568359375,0.6397413015365601,0.0757476910948753,0.0689921677112579,293.18133544921875,297.1499938964844,293.1499938964844,0.0563309527933597,-1577.066650390625,304.1530456542969,0.7148163318634033,0.1047176122665405,0.1001961752772331,293.1677551269531,297.1499938964844,293.1499938964844,0.0614369176328182,-1232.9110107421875,304.1517333984375,0.7277476787567139,0.1110005527734756,0.078338898718357,293.1715393066406,297.1499938964844,293.1499938964844,0.0734291300177574,-1893.000244140625,304.1520080566406,0.7571359276771545,0.1260053664445877,0.1202781647443771,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546346168965,-286.3671264648437,292.2012939453125,0.550327479839325,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732355058193206,0.995445966720581,0.995445966720581,1.0,1.0,-0.7159947752952576,0.3084460496902466,0.407548725605011,0.1168219000101089,0.0,0.0,0.2032874524593353,25.42792510986328,25.0,-0.2730176150798797,-5081.62109375,51.81126022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1134931221604347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147555410861969,0.1475597023963928,-4.290833203413058e-06,0.0,0.0001151810938608,0.0,0.0,5.856605052947998,0.0,0.0,0.0,0.2341051697731018,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313607528805732,-1085.7305908203125,304.1507568359375,0.6397413015365601,0.0757476910948753,0.0689921677112579,293.18133544921875,297.1499938964844,293.1499938964844,0.0563309527933597,-1577.066650390625,304.1530456542969,0.7148163318634033,0.1047176122665405,0.1001961752772331,293.1677551269531,297.1499938964844,293.1499938964844,0.0614369176328182,-1232.9110107421875,304.1517333984375,0.7277476787567139,0.1110005527734756,0.078338898718357,293.1715393066406,297.1499938964844,293.1499938964844,0.0734291300177574,-1893.000244140625,304.1520080566406,0.7571359276771545,0.1260053664445877,0.1202781647443771,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546346168965,-286.3671264648437,292.2012939453125,0.550327479839325,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732355058193206,0.995445966720581,0.995445966720581,1.0,1.0,-0.7159947752952576,0.3084460496902466,0.407548725605011,0.1168219000101089,0.0,0.0,0.2032874524593353,25.42792510986328,25.0,-0.2730176150798797,-5081.62109375,51.81126022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1134931221604347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147555410861969,0.1475597023963928,-4.290833203413058e-06,0.0,0.0001151810938608,0.0,0.0,5.856605052947998,0.0,0.0,0.0,0.2341051697731018,4.0,0.0,1.0
