time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312873050570488,-1084.4852294921875,304.1507568359375,0.6394675374031067,0.0756587833166122,0.0689124390482902,293.18115234375,297.1499938964844,293.1499938964844,0.0560282729566097,-1571.6710205078125,304.1530456542969,0.7139676809310913,0.1043543219566345,0.0998525023460388,293.16766357421875,297.1499938964844,293.1499938964844,0.0612666718661785,-1230.62109375,304.1517333984375,0.7272871732711792,0.1107911318540573,0.0781927108764648,293.17144775390625,297.1499938964844,293.1499938964844,0.0732305943965911,-1889.21923828125,304.1520080566406,0.7565946578979492,0.1257500797510147,0.1200368776917457,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366379140876,-279.5389099121094,292.1765441894531,0.5502869486808777,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.1600036621094,1.0,0.1731318980455398,0.9955283999443054,0.9955283999443054,1.0,1.0,-0.7150233387947083,0.3080494403839111,0.4069738984107971,0.1165692284703254,0.0,0.0,0.2026291191577911,25.425912857055664,25.0,-0.2983961701393127,-5072.265625,51.68213653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1132740750908851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471768915653228,0.1471811830997467,-4.2901347114820965e-06,0.0,0.0001149587915278,0.0,0.0,5.840072154998779,0.0,0.0,0.0,0.234049916267395,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312142353504896,-1083.245361328125,304.1507568359375,0.6391936540603638,0.0755702555179596,0.068833015859127,293.1809997558594,297.1499938964844,293.1499938964844,0.0557258278131485,-1566.2861328125,304.1530456542969,0.7131109237670898,0.1039916574954986,0.0995094627141952,293.1676025390625,297.1499938964844,293.1499938964844,0.0610966384410858,-1228.3358154296875,304.1517028808594,0.726825475692749,0.1105820685625076,0.0780467689037323,293.1713562011719,297.1499938964844,293.1499938964844,0.073032297194004,-1885.445068359375,304.1520080566406,0.7560529708862305,0.1254951357841491,0.1197959557175636,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186995935626,-272.7328491210937,292.1518249511719,0.5502452254295349,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730287671089172,0.9956139922142028,0.9956139922142028,1.0,1.0,-0.714053750038147,0.3076566755771637,0.4063971042633056,0.1163102388381958,0.0,0.0,0.2019802629947662,25.42402458190918,25.0,-0.3200441598892212,-5063.02880859375,51.55364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1130566596984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468045562505722,0.146808847784996,-4.289448042982258e-06,0.0,0.0001147381335613,0.0,0.0,5.823819160461426,0.0,0.0,0.0,0.2339955866336822,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310686938464641,-1080.7730712890625,304.1507568359375,0.6386441588401794,0.0753931775689125,0.0686745643615722,293.1806945800781,297.1499938964844,293.1499938964844,0.0551212802529335,-1555.5421142578125,304.1530456542969,0.7113698124885559,0.1032678484916687,0.0988249406218528,293.1674499511719,297.1499938964844,293.1499938964844,0.0607565864920616,-1223.770263671875,304.1517028808594,0.7258967757225037,0.1101638376712799,0.0777551308274269,293.17120361328125,297.1499938964844,293.1499938964844,0.072636067867279,-1877.9111328125,304.1520080566406,0.7549678087234497,0.1249859929084777,0.1193149089813232,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830011261627,-259.1883544921875,292.1026611328125,0.5501583218574524,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728238016366958,0.9957850575447084,0.9957850575447084,1.0,1.0,-0.7121185064315796,0.3068819642066955,0.4052365720272064,0.1157723665237426,0.0,0.0,0.200710579752922,25.42063331604004,25.0,-0.3465157449245453,-5044.904296875,51.298336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1126278862357139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460784971714019,0.1460827738046646,-4.288111085770652e-06,0.0,0.0001143029876402,0.0,0.0,5.792154312133789,0.0,0.0,0.0,0.2338897734880447,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310686938464641,-1080.7730712890625,304.1507568359375,0.6386441588401794,0.0753931775689125,0.0686745643615722,293.1806945800781,297.1499938964844,293.1499938964844,0.0551212802529335,-1555.5421142578125,304.1530456542969,0.7113698124885559,0.1032678484916687,0.0988249406218528,293.1674499511719,297.1499938964844,293.1499938964844,0.0607565864920616,-1223.770263671875,304.1517028808594,0.7258967757225037,0.1101638376712799,0.0777551308274269,293.17120361328125,297.1499938964844,293.1499938964844,0.072636067867279,-1877.9111328125,304.1520080566406,0.7549678087234497,0.1249859929084777,0.1193149089813232,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830011261627,-259.1883544921875,292.1026611328125,0.5501583218574524,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728238016366958,0.9957850575447084,0.9957850575447084,1.0,1.0,-0.7121185064315796,0.3068819642066955,0.4052365720272064,0.1157723665237426,0.0,0.0,0.200710579752922,25.42063331604004,25.0,-0.3465157449245453,-5044.904296875,51.298336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1126278862357139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460784971714019,0.1460827738046646,-4.288111085770652e-06,0.0,0.0001143029876402,0.0,0.0,5.792154312133789,0.0,0.0,0.0,0.2338897734880447,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309215914458036,-1078.2701416015625,304.1507568359375,0.6380838751792908,0.0752127394080162,0.0685141161084175,293.180419921875,297.1499938964844,293.1499938964844,0.0545166097581386,-1544.821044921875,304.1530456542969,0.7095850110054016,0.1025453135371208,0.0981418117880821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141727089881,-1219.17919921875,304.1517028808594,0.7249538898468018,0.1097420081496238,0.0774618089199066,293.17108154296875,297.1499938964844,293.1499938964844,0.072239950299263,-1870.3885498046875,304.1519775390625,0.7538785934448242,0.1244774013757705,0.1188345178961753,293.296630859375,297.1499938964844,293.1499938964844,0.0006474518449977,-245.7002868652344,292.0537109375,0.5500658750534058,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726200431585312,0.9959561824798584,0.9959561824798584,1.0,1.0,-0.7101813554763794,0.3061180114746094,0.40406334400177,0.1152079030871391,0.0,0.0,0.1994729936122894,25.417877197265625,25.0,-0.3591393828392029,-5027.17919921875,51.04449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1122073903679847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453740447759628,0.1453783363103866,-4.286815965315327e-06,0.0,0.0001138762381742,0.0,0.0,5.761468410491943,0.0,0.0,0.0,0.2337872982025146,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309215914458036,-1078.2701416015625,304.1507568359375,0.6380838751792908,0.0752127394080162,0.0685141161084175,293.180419921875,297.1499938964844,293.1499938964844,0.0545166097581386,-1544.821044921875,304.1530456542969,0.7095850110054016,0.1025453135371208,0.0981418117880821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141727089881,-1219.17919921875,304.1517028808594,0.7249538898468018,0.1097420081496238,0.0774618089199066,293.17108154296875,297.1499938964844,293.1499938964844,0.072239950299263,-1870.3885498046875,304.1519775390625,0.7538785934448242,0.1244774013757705,0.1188345178961753,293.296630859375,297.1499938964844,293.1499938964844,0.0006474518449977,-245.7002868652344,292.0537109375,0.5500658750534058,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726200431585312,0.9959561824798584,0.9959561824798584,1.0,1.0,-0.7101813554763794,0.3061180114746094,0.40406334400177,0.1152079030871391,0.0,0.0,0.1994729936122894,25.417877197265625,25.0,-0.3591393828392029,-5027.17919921875,51.04449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1122073903679847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453740447759628,0.1453783363103866,-4.286815965315327e-06,0.0,0.0001138762381742,0.0,0.0,5.761468410491943,0.0,0.0,0.0,0.2337872982025146,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314591526985168,-1087.5130615234375,304.1495666503906,0.6406157612800598,0.07606852799654,0.0690930634737014,293.1747741699219,297.1499938964844,293.1499938964844,0.0546375475823879,-1547.1141357421875,304.1517944335937,0.7108880281448364,0.1029270514845848,0.0982760637998581,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605688273906,-1223.9388427734375,304.1505432128906,0.7266972661018372,0.1103877201676368,0.0777546986937522,293.16558837890625,297.1499938964844,293.1499938964844,0.0725160017609596,-1875.8017578125,304.1508483886719,0.7555327415466309,0.1250610202550888,0.1191635653376579,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264717667363,-237.7635040283203,292.0206604003906,0.5509483218193054,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724863201379776,0.9961309432983398,0.9961309432983398,1.0,1.0,-0.7117459774017334,0.3068912923336029,0.4048546850681305,0.115314669907093,0.0,0.0,0.1985991597175598,25.26463890075684,25.0,-6.734394550323486,-5020.37109375,51.061336517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,304.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1118061691522598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144766703248024,0.1447709798812866,-4.285590421204688e-06,0.0,0.0001134690464823,0.0,0.0,5.734895706176758,0.0,0.0,0.0,0.2336988449096679,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314591526985168,-1087.5130615234375,304.1495666503906,0.6406157612800598,0.07606852799654,0.0690930634737014,293.1747741699219,297.1499938964844,293.1499938964844,0.0546375475823879,-1547.1141357421875,304.1517944335937,0.7108880281448364,0.1029270514845848,0.0982760637998581,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605688273906,-1223.9388427734375,304.1505432128906,0.7266972661018372,0.1103877201676368,0.0777546986937522,293.16558837890625,297.1499938964844,293.1499938964844,0.0725160017609596,-1875.8017578125,304.1508483886719,0.7555327415466309,0.1250610202550888,0.1191635653376579,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264717667363,-237.7635040283203,292.0206604003906,0.5509483218193054,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724863201379776,0.9961309432983398,0.9961309432983398,1.0,1.0,-0.7117459774017334,0.3068912923336029,0.4048546850681305,0.115314669907093,0.0,0.0,0.1985991597175598,25.26463890075684,25.0,-6.734394550323486,-5020.37109375,51.061336517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,304.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1118061691522598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144766703248024,0.1447709798812866,-4.285590421204688e-06,0.0,0.0001134690464823,0.0,0.0,5.734895706176758,0.0,0.0,0.0,0.2336988449096679,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318399630486965,-1094.0894775390625,304.14910888671875,0.6421992182731628,0.0763932019472122,0.0694681406021118,293.1721496582031,297.1499938964844,293.1499938964844,0.0546810142695903,-1548.04296875,304.1511535644531,0.7114341259002686,0.1028368547558784,0.0982760936021804,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093772411346,-1227.3984375,304.14996337890625,0.7277035713195801,0.1105465143918991,0.0779273137450218,293.16314697265625,297.1499938964844,293.1499938964844,0.0727211311459541,-1879.877685546875,304.1502380371094,0.7564764618873596,0.1251690536737442,0.1193505823612213,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023026071488,-228.66148376464844,291.979736328125,0.5514500737190247,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.14764404296875,1.0,0.1724036782979965,0.996305763721466,0.996305763721466,1.0,1.0,-0.7126073837280273,0.307346761226654,0.4052605926990509,0.115307979285717,0.0,0.0,0.199346125125885,25.176937103271484,25.0,-8.976862907409668,-5023.93310546875,51.06641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,304.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.1114775389432907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449639201164245,0.1449681967496872,-4.285307568352437e-06,0.0,0.0001131355238612,0.0,0.0,5.742626667022705,0.0,0.0,0.0,0.2337190806865692,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318399630486965,-1094.0894775390625,304.14910888671875,0.6421992182731628,0.0763932019472122,0.0694681406021118,293.1721496582031,297.1499938964844,293.1499938964844,0.0546810142695903,-1548.04296875,304.1511535644531,0.7114341259002686,0.1028368547558784,0.0982760936021804,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093772411346,-1227.3984375,304.14996337890625,0.7277035713195801,0.1105465143918991,0.0779273137450218,293.16314697265625,297.1499938964844,293.1499938964844,0.0727211311459541,-1879.877685546875,304.1502380371094,0.7564764618873596,0.1251690536737442,0.1193505823612213,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023026071488,-228.66148376464844,291.979736328125,0.5514500737190247,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.14764404296875,1.0,0.1724036782979965,0.996305763721466,0.996305763721466,1.0,1.0,-0.7126073837280273,0.307346761226654,0.4052605926990509,0.115307979285717,0.0,0.0,0.199346125125885,25.176937103271484,25.0,-8.976862907409668,-5023.93310546875,51.06641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,304.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.1114775389432907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449639201164245,0.1449681967496872,-4.285307568352437e-06,0.0,0.0001131355238612,0.0,0.0,5.742626667022705,0.0,0.0,0.0,0.2337190806865692,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319334231317043,-1095.69287109375,304.14910888671875,0.642552375793457,0.076474443078041,0.0695593804121017,293.1714172363281,297.1499938964844,293.1499938964844,0.0545978136360645,-1546.596923828125,304.1510925292969,0.7112679481506348,0.1026996970176696,0.0981697589159011,293.1591796875,297.1499938964844,293.1499938964844,0.0610352903604507,-1227.767822265625,304.1499328613281,0.7278256416320801,0.1105412617325782,0.0779391452670097,293.1624755859375,297.1499938964844,293.1499938964844,0.072724662721157,-1879.97607421875,304.15020751953125,0.7565494775772095,0.1251328885555267,0.1193391382694244,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897705559618,-223.9199981689453,291.9603271484375,0.5515369772911072,0.050000000745058,0.2287859320640564,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.1460266113281,1.0,0.1723672598600387,0.9963931441307068,0.9963931441307068,1.0,1.0,-0.7125862240791321,0.3073754906654358,0.4052107632160187,0.1152195706963539,0.0,0.0,0.1998227089643478,25.15941619873047,25.0,-6.051689624786377,-5027.01123046875,51.04244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24072265625,304.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1113568544387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452425867319107,0.1452468782663345,-4.285664999770233e-06,0.0,0.0001130130549427,0.0,0.0,5.7545485496521,0.0,0.0,0.0,0.2337561547756195,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319916829466819,-1096.6771240234375,304.149169921875,0.6427596807479858,0.0765275210142135,0.0696194544434547,293.1709289550781,297.1499938964844,293.1499938964844,0.0544700473546981,-1544.334228515625,304.151123046875,0.7109397053718567,0.1025271266698837,0.0980229079723358,293.1587829589844,297.1499938964844,293.1499938964844,0.0610206313431263,-1227.5711669921875,304.14996337890625,0.7278127074241638,0.11050396412611,0.0779240727424621,293.1620178222656,297.1499938964844,293.1499938964844,0.0726858526468277,-1879.238525390625,304.1502380371094,0.7564780712127686,0.1250624656677246,0.1192883998155593,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769073031842,-219.0392608642578,291.9420471191406,0.551567018032074,0.050000000745058,0.228784903883934,291.1458740234375,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458740234375,1.0,0.1723317056894302,0.9964642524719238,0.9964642524719238,1.0,1.0,-0.7124019265174866,0.3073315620422363,0.4050703942775726,0.1151015311479568,0.0,0.0,0.2001655846834182,25.15093231201172,25.0,-2.861057043075561,-5028.57861328125,51.00835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,304.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.1112684607505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454741358757019,0.1454784274101257,-4.286092462280067e-06,0.0,0.0001129233423853,0.0,0.0,5.764629364013672,0.0,0.0,0.0,0.2337890118360519,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320447124540805,-1097.5408935546875,304.1493530273437,0.6429073810577393,0.0765768438577652,0.0696811378002166,293.1703491210937,297.1499938964844,293.1499938964844,0.0541347041726112,-1538.3619384765625,304.1513061523437,0.7099809646606445,0.1021138280630111,0.0976534858345985,293.15838623046875,297.1499938964844,293.1499938964844,0.0609171241521835,-1226.1524658203125,304.150146484375,0.727536141872406,0.1103639006614685,0.0778417214751243,293.1615600585937,297.1499938964844,293.1499938964844,0.0725334659218788,-1876.3004150390625,304.1504211425781,0.7560739517211914,0.1248557046055793,0.1191137507557869,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505804438143,-208.8801422119141,291.90679931640625,0.5515283942222595,0.050000000745058,0.2287862598896026,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1475524902344,1.0,0.1722593307495117,0.9966064095497132,0.9966064095497132,1.0,1.0,-0.7117258310317993,0.3071056008338928,0.4046202600002289,0.114813707768917,0.0,0.0,0.2004758566617965,25.1495304107666,25.0,1.6149394512176514,-5026.90625,50.91938400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,304.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.1111731529235839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244902849197,0.1457287818193435,-4.2867222873610444e-06,0.0,0.0001128266230807,0.0,0.0,5.775754928588867,0.0,0.0,0.0,0.2338273823261261,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320447124540805,-1097.5408935546875,304.1493530273437,0.6429073810577393,0.0765768438577652,0.0696811378002166,293.1703491210937,297.1499938964844,293.1499938964844,0.0541347041726112,-1538.3619384765625,304.1513061523437,0.7099809646606445,0.1021138280630111,0.0976534858345985,293.15838623046875,297.1499938964844,293.1499938964844,0.0609171241521835,-1226.1524658203125,304.150146484375,0.727536141872406,0.1103639006614685,0.0778417214751243,293.1615600585937,297.1499938964844,293.1499938964844,0.0725334659218788,-1876.3004150390625,304.1504211425781,0.7560739517211914,0.1248557046055793,0.1191137507557869,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505804438143,-208.8801422119141,291.90679931640625,0.5515283942222595,0.050000000745058,0.2287862598896026,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1475524902344,1.0,0.1722593307495117,0.9966064095497132,0.9966064095497132,1.0,1.0,-0.7117258310317993,0.3071056008338928,0.4046202600002289,0.114813707768917,0.0,0.0,0.2004758566617965,25.1495304107666,25.0,1.6149394512176514,-5026.90625,50.91938400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,304.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.1111731529235839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244902849197,0.1457287818193435,-4.2867222873610444e-06,0.0,0.0001128266230807,0.0,0.0,5.775754928588867,0.0,0.0,0.0,0.2338273823261261,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320407822728157,-1097.42822265625,304.1495666503906,0.6428148150444031,0.076568990945816,0.0696866288781166,293.170166015625,297.1499938964844,293.1499938964844,0.0537337809801101,-1531.2215576171875,304.15155029296875,0.7087546586990356,0.1016389951109886,0.0972177907824516,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482604682445,-1223.84326171875,304.150390625,0.7270358800888062,0.1101583614945411,0.077709175646305,293.16143798828125,297.1499938964844,293.1499938964844,0.0723205432295799,-1872.1951904296875,304.150634765625,0.7554510831832886,0.1245889440178871,0.1188747361302375,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304467631503,-198.75880432128903,291.87164306640625,0.5514122247695923,0.050000000745058,0.2287902683019638,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721814423799514,0.9967485666275024,0.9967485666275024,1.0,1.0,-0.7107685208320618,0.3067516982555389,0.4040167927742004,0.1144826188683509,0.0,0.0,0.2003448158502578,25.160097122192383,25.0,3.479201078414917,-5020.15576171875,50.80876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1111594811081886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457144320011139,0.1457187235355377,-4.286899184080539e-06,0.0,0.0001128127405536,0.0,0.0,5.775575160980225,0.0,0.0,0.0,0.2338286638259887,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320407822728157,-1097.42822265625,304.1495666503906,0.6428148150444031,0.076568990945816,0.0696866288781166,293.170166015625,297.1499938964844,293.1499938964844,0.0537337809801101,-1531.2215576171875,304.15155029296875,0.7087546586990356,0.1016389951109886,0.0972177907824516,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482604682445,-1223.84326171875,304.150390625,0.7270358800888062,0.1101583614945411,0.077709175646305,293.16143798828125,297.1499938964844,293.1499938964844,0.0723205432295799,-1872.1951904296875,304.150634765625,0.7554510831832886,0.1245889440178871,0.1188747361302375,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304467631503,-198.75880432128903,291.87164306640625,0.5514122247695923,0.050000000745058,0.2287902683019638,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721814423799514,0.9967485666275024,0.9967485666275024,1.0,1.0,-0.7107685208320618,0.3067516982555389,0.4040167927742004,0.1144826188683509,0.0,0.0,0.2003448158502578,25.160097122192383,25.0,3.479201078414917,-5020.15576171875,50.80876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1111594811081886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457144320011139,0.1457187235355377,-4.286899184080539e-06,0.0,0.0001128127405536,0.0,0.0,5.775575160980225,0.0,0.0,0.0,0.2338286638259887,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319989845156669,-1096.6776123046875,304.1497802734375,0.6425661444664001,0.0765191167593002,0.0696518495678901,293.170166015625,297.1499938964844,293.1499938964844,0.0532951653003692,-1523.4285888671875,304.1517639160156,0.7073609828948975,0.1011245846748352,0.0967408791184425,293.1585388183594,297.1499938964844,293.1499938964844,0.0605370849370956,-1220.96875,304.1506042480469,0.7263924479484558,0.1099049597978591,0.0775409191846847,293.1614990234375,297.1499938964844,293.1499938964844,0.0720733106136322,-1867.4429931640625,304.1508178710937,0.7547019124031067,0.1242828741669654,0.1185950189828872,293.272705078125,297.1499938964844,293.1499938964844,0.0005148177733644,-187.76499938964844,291.8359069824219,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720954179763794,0.9969093799591064,0.9969093799591064,1.0,1.0,-0.7096232175827026,0.3063113093376159,0.403311938047409,0.1141261383891105,0.0,0.0,0.1998494267463684,25.176353454589844,25.0,3.6925208568573,-5009.8505859375,50.68104934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.1111880615353584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454868614673614,0.145491138100624,-4.286654984753113e-06,0.0,0.0001128417497966,0.0,0.0,5.765893936157227,0.0,0.0,0.0,0.2337980717420578,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319989845156669,-1096.6776123046875,304.1497802734375,0.6425661444664001,0.0765191167593002,0.0696518495678901,293.170166015625,297.1499938964844,293.1499938964844,0.0532951653003692,-1523.4285888671875,304.1517639160156,0.7073609828948975,0.1011245846748352,0.0967408791184425,293.1585388183594,297.1499938964844,293.1499938964844,0.0605370849370956,-1220.96875,304.1506042480469,0.7263924479484558,0.1099049597978591,0.0775409191846847,293.1614990234375,297.1499938964844,293.1499938964844,0.0720733106136322,-1867.4429931640625,304.1508178710937,0.7547019124031067,0.1242828741669654,0.1185950189828872,293.272705078125,297.1499938964844,293.1499938964844,0.0005148177733644,-187.76499938964844,291.8359069824219,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720954179763794,0.9969093799591064,0.9969093799591064,1.0,1.0,-0.7096232175827026,0.3063113093376159,0.403311938047409,0.1141261383891105,0.0,0.0,0.1998494267463684,25.176353454589844,25.0,3.6925208568573,-5009.8505859375,50.68104934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.1111880615353584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454868614673614,0.145491138100624,-4.286654984753113e-06,0.0,0.0001128417497966,0.0,0.0,5.765893936157227,0.0,0.0,0.0,0.2337980717420578,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031929861754179,-1095.4727783203125,304.14996337890625,0.642207145690918,0.0764365568757057,0.0695859864354133,293.1703186035156,297.1499938964844,293.1499938964844,0.0528323799371719,-1515.2315673828125,304.1519470214844,0.7058638334274292,0.100581869482994,0.0962351039052009,293.1589050292969,297.1499938964844,293.1499938964844,0.0602957345545291,-1217.6983642578125,304.1508178710937,0.7256478667259216,0.1096140369772911,0.077344998717308,293.1617126464844,297.1499938964844,293.1499938964844,0.0718043968081474,-1862.2933349609373,304.1510009765625,0.753872275352478,0.1239481419324874,0.1182862371206283,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023620906285,-177.2675018310547,291.7993469238281,0.5510832071304321,0.050000000745058,0.2288016527891159,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1548767089844,1.0,0.1720002144575119,0.9970702528953552,0.9970702528953552,1.0,1.0,-0.708338737487793,0.3058065176010132,0.4025322198867798,0.1137510314583778,0.0,0.0,0.1990880072116851,25.19516372680664,25.0,3.117002010345459,-4997.3232421875,50.538795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,304.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1112234219908714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450951844453811,0.145099475979805,-4.2860733628913295e-06,0.0,0.0001128776275436,0.0,0.0,5.749027729034424,0.0,0.0,0.0,0.2337431758642196,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031929861754179,-1095.4727783203125,304.14996337890625,0.642207145690918,0.0764365568757057,0.0695859864354133,293.1703186035156,297.1499938964844,293.1499938964844,0.0528323799371719,-1515.2315673828125,304.1519470214844,0.7058638334274292,0.100581869482994,0.0962351039052009,293.1589050292969,297.1499938964844,293.1499938964844,0.0602957345545291,-1217.6983642578125,304.1508178710937,0.7256478667259216,0.1096140369772911,0.077344998717308,293.1617126464844,297.1499938964844,293.1499938964844,0.0718043968081474,-1862.2933349609373,304.1510009765625,0.753872275352478,0.1239481419324874,0.1182862371206283,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023620906285,-177.2675018310547,291.7993469238281,0.5510832071304321,0.050000000745058,0.2288016527891159,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1548767089844,1.0,0.1720002144575119,0.9970702528953552,0.9970702528953552,1.0,1.0,-0.708338737487793,0.3058065176010132,0.4025322198867798,0.1137510314583778,0.0,0.0,0.1990880072116851,25.19516372680664,25.0,3.117002010345459,-4997.3232421875,50.538795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,304.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1112234219908714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450951844453811,0.145099475979805,-4.2860733628913295e-06,0.0,0.0001128776275436,0.0,0.0,5.749027729034424,0.0,0.0,0.0,0.2337431758642196,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318867824971675,-1094.7296142578125,304.1500549316406,0.6419944763183594,0.0763847455382347,0.0695430859923362,293.1704406738281,297.1499938964844,293.1499938964844,0.0525938831269741,-1511.0169677734375,304.1520080566406,0.7050853967666626,0.1003017351031303,0.0959733799099922,293.1591491699219,297.1499938964844,293.1499938964844,0.0601655468344688,-1215.93994140625,304.1509094238281,0.7252447605133057,0.109456293284893,0.077238030731678,293.161865234375,297.1499938964844,293.1499938964844,0.0716635957360267,-1859.6041259765625,304.15106201171875,0.753434956073761,0.1237717643380165,0.1181228086352348,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960889345966,-171.5663604736328,291.7807922363281,0.5509922504425049,0.050000000745058,0.228804811835289,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557312011719,1.0,0.1719489246606826,0.9971506595611572,0.9971506595611572,1.0,1.0,-0.7076524496078491,0.3055341243743896,0.4021183252334595,0.1135568022727966,0.0,0.0,0.1986305117607116,25.204965591430664,25.0,2.7419166564941406,-4990.5458984375,50.462623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1112341061234474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448522210121154,0.1448565125465393,-4.285682734916918e-06,0.0,0.0001128884759964,0.0,0.0,5.738530158996582,0.0,0.0,0.0,0.2337087094783783,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318389758467674,-1093.9080810546875,304.1501159667969,0.6417642831802368,0.0763270929455757,0.0694946199655532,293.1705627441406,297.1499938964844,293.1499938964844,0.0523514822125434,-1506.7396240234375,304.152099609375,0.7042912840843201,0.1000168398022651,0.0957068502902984,293.1593933105469,297.1499938964844,293.1499938964844,0.0600299574434757,-1214.111572265625,304.1509704589844,0.7248249650001526,0.1092916131019592,0.0771259814500808,293.1620178222656,297.1499938964844,293.1499938964844,0.0715193003416061,-1856.852294921875,304.1511535644531,0.7529863119125366,0.1235904097557067,0.1179544106125831,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903783556073,-166.20785522460938,291.7620544433594,0.5508999824523926,0.050000000745058,0.2288080155849456,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.156494140625,1.0,0.1718952506780624,0.9972355961799622,0.9972355961799622,1.0,1.0,-0.7069416642189026,0.3052509725093841,0.4016906917095184,0.1133582144975662,0.0,0.0,0.1981333792209625,25.214813232421875,25.0,2.3833272457122803,-4983.56298828125,50.38346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,304.92193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.111235961318016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144585520029068,0.1445897966623306,-4.285242084733909e-06,0.0,0.0001128903604694,0.0,0.0,5.726995468139648,0.0,0.0,0.0,0.2336706966161728,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317306779325008,-1092.0540771484375,304.1502685546875,0.6412591338157654,0.0761960744857788,0.069382905960083,293.1708679199219,297.1499938964844,293.1499938964844,0.0518561676144599,-1498.0167236328125,304.1522216796875,0.7026628255844116,0.099434345960617,0.0951611697673797,293.1599426269531,297.1499938964844,293.1499938964844,0.0597438141703605,-1210.2618408203125,304.151123046875,0.7239415645599365,0.1089432537555694,0.0768880695104599,293.1623840332031,297.1499938964844,293.1499938964844,0.0712211206555366,-1851.177001953125,304.1512451171875,0.7520610094070435,0.1232143193483352,0.1176043525338172,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791273095179,-155.35382080078125,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15771484375,1.0,0.1717808097600937,0.997405469417572,0.997405469417572,1.0,1.0,-0.7054548263549805,0.3046571314334869,0.4007976949214935,0.1129464358091354,0.0,0.0,0.1970364451408386,25.234235763549805,25.0,1.794113278388977,-4969.16796875,50.21677780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.1112032085657119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439922153949737,0.1439964920282364,-4.284238002583152e-06,0.0,0.0001128571166191,0.0,0.0,5.701321125030518,0.0,0.0,0.0,0.2335858643054962,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317306779325008,-1092.0540771484375,304.1502685546875,0.6412591338157654,0.0761960744857788,0.069382905960083,293.1708679199219,297.1499938964844,293.1499938964844,0.0518561676144599,-1498.0167236328125,304.1522216796875,0.7026628255844116,0.099434345960617,0.0951611697673797,293.1599426269531,297.1499938964844,293.1499938964844,0.0597438141703605,-1210.2618408203125,304.151123046875,0.7239415645599365,0.1089432537555694,0.0768880695104599,293.1623840332031,297.1499938964844,293.1499938964844,0.0712211206555366,-1851.177001953125,304.1512451171875,0.7520610094070435,0.1232143193483352,0.1176043525338172,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791273095179,-155.35382080078125,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15771484375,1.0,0.1717808097600937,0.997405469417572,0.997405469417572,1.0,1.0,-0.7054548263549805,0.3046571314334869,0.4007976949214935,0.1129464358091354,0.0,0.0,0.1970364451408386,25.234235763549805,25.0,1.794113278388977,-4969.16796875,50.21677780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.1112032085657119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439922153949737,0.1439964920282364,-4.284238002583152e-06,0.0,0.0001128571166191,0.0,0.0,5.701321125030518,0.0,0.0,0.0,0.2335858643054962,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316076688468456,-1089.9537353515625,304.150390625,0.6407047510147095,0.0760470181703567,0.0692542344331741,293.17120361328125,297.1499938964844,293.1499938964844,0.0513484477996826,-1489.096923828125,304.1523132324219,0.7009897232055664,0.0988373905420303,0.0946011319756507,293.1605224609375,297.1499938964844,293.1499938964844,0.0594396702945232,-1206.180419921875,304.1512451171875,0.7230077385902405,0.1085725724697113,0.0766339674592018,293.1627502441406,297.1499938964844,293.1499938964844,0.0709114819765091,-1845.29638671875,304.1513671875,0.7511061429977417,0.1228227242827415,0.1172390058636665,293.2684020996094,297.1499938964844,293.1499938964844,0.000468064303277,-144.52029418945312,291.68621826171875,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.1587219238281,1.0,0.171657308936119,0.997575342655182,0.997575342655182,1.0,1.0,-0.7038926482200623,0.3040338456630707,0.3998587727546692,0.1125123649835586,0.0,0.0,0.195823848247528,25.25287818908692,25.0,1.3842823505401611,-4954.36572265625,50.03999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,304.904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1111106351017952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433334052562713,0.1433376967906952,-4.283104772184743e-06,0.0,0.0001127631694544,0.0,0.0,5.672813892364502,0.0,0.0,0.0,0.2334914654493332,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316076688468456,-1089.9537353515625,304.150390625,0.6407047510147095,0.0760470181703567,0.0692542344331741,293.17120361328125,297.1499938964844,293.1499938964844,0.0513484477996826,-1489.096923828125,304.1523132324219,0.7009897232055664,0.0988373905420303,0.0946011319756507,293.1605224609375,297.1499938964844,293.1499938964844,0.0594396702945232,-1206.180419921875,304.1512451171875,0.7230077385902405,0.1085725724697113,0.0766339674592018,293.1627502441406,297.1499938964844,293.1499938964844,0.0709114819765091,-1845.29638671875,304.1513671875,0.7511061429977417,0.1228227242827415,0.1172390058636665,293.2684020996094,297.1499938964844,293.1499938964844,0.000468064303277,-144.52029418945312,291.68621826171875,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.1587219238281,1.0,0.171657308936119,0.997575342655182,0.997575342655182,1.0,1.0,-0.7038926482200623,0.3040338456630707,0.3998587727546692,0.1125123649835586,0.0,0.0,0.195823848247528,25.25287818908692,25.0,1.3842823505401611,-4954.36572265625,50.03999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,304.904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1111106351017952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433334052562713,0.1433376967906952,-4.283104772184743e-06,0.0,0.0001127631694544,0.0,0.0,5.672813892364502,0.0,0.0,0.0,0.2334914654493332,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314719825983047,-1087.639404296875,304.1504821777344,0.6401101350784302,0.0758824571967125,0.0691110268235206,293.17156982421875,297.1499938964844,293.1499938964844,0.0508298203349113,-1480.005859375,304.15240478515625,0.6992791295051575,0.0982280746102333,0.0940288752317428,293.1611328125,297.1499938964844,293.1499938964844,0.059119313955307,-1201.8909912109375,304.1513671875,0.7220295667648315,0.1081821620464325,0.07636559009552,293.1631774902344,297.1499938964844,293.1499938964844,0.0705915540456771,-1839.232177734375,304.15142822265625,0.7501275539398193,0.1224175840616226,0.1168603524565696,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569783341139,-133.7059783935547,291.6480407714844,0.5503456592559814,0.050000000745058,0.2288273274898529,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595153808594,1.0,0.1715252101421356,0.9977515935897828,0.9977515935897828,1.0,1.0,-0.7022651433944702,0.303387850522995,0.3988772630691528,0.1120528876781463,0.0,0.0,0.1945144534111023,25.270431518554688,25.0,1.0929285287857056,-4939.2265625,49.85411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,304.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1109492555260658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426210552453994,0.1426253318786621,-4.2818678593903314e-06,0.0,0.0001125993876485,0.0,0.0,5.642005920410156,0.0,0.0,0.0,0.2333893477916717,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314719825983047,-1087.639404296875,304.1504821777344,0.6401101350784302,0.0758824571967125,0.0691110268235206,293.17156982421875,297.1499938964844,293.1499938964844,0.0508298203349113,-1480.005859375,304.15240478515625,0.6992791295051575,0.0982280746102333,0.0940288752317428,293.1611328125,297.1499938964844,293.1499938964844,0.059119313955307,-1201.8909912109375,304.1513671875,0.7220295667648315,0.1081821620464325,0.07636559009552,293.1631774902344,297.1499938964844,293.1499938964844,0.0705915540456771,-1839.232177734375,304.15142822265625,0.7501275539398193,0.1224175840616226,0.1168603524565696,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569783341139,-133.7059783935547,291.6480407714844,0.5503456592559814,0.050000000745058,0.2288273274898529,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595153808594,1.0,0.1715252101421356,0.9977515935897828,0.9977515935897828,1.0,1.0,-0.7022651433944702,0.303387850522995,0.3988772630691528,0.1120528876781463,0.0,0.0,0.1945144534111023,25.270431518554688,25.0,1.0929285287857056,-4939.2265625,49.85411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,304.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1109492555260658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426210552453994,0.1426253318786621,-4.2818678593903314e-06,0.0,0.0001125993876485,0.0,0.0,5.642005920410156,0.0,0.0,0.0,0.2333893477916717,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313256122171878,-1085.1435546875,304.15057373046875,0.6394825577735901,0.0757046639919281,0.0689554587006568,293.17193603515625,297.1499938964844,293.1499938964844,0.0503018721938133,-1470.771240234375,304.1524963378906,0.6975369453430176,0.0976083651185035,0.0934463441371917,293.1617431640625,297.1499938964844,293.1499938964844,0.0587846972048282,-1197.420166015625,304.1514587402344,0.72101229429245,0.1077745035290718,0.0760847628116607,293.16357421875,297.1499938964844,293.1499938964844,0.0702626556158065,-1833.0091552734373,304.1514892578125,0.7491300702095032,0.1220006793737411,0.1164701804518699,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457338363863,-122.9218521118164,291.6097717285156,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.1601257324219,1.0,0.1713851690292358,0.9979279041290284,0.9979279041290284,1.0,1.0,-0.7005816102027893,0.3027245104312897,0.3978570699691772,0.1115666255354881,0.0,0.0,0.1931295543909073,25.286754608154297,25.0,0.8485804200172424,-4923.7841796875,49.66019821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,304.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1107167825102806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418674886226654,0.1418717801570892,-4.280551365809515e-06,0.0,0.0001123634574469,0.0,0.0,5.609439849853516,0.0,0.0,0.0,0.2332813590764999,4.0,0.0,1.0
