time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313256122171878,-1085.1435546875,304.15057373046875,0.6394825577735901,0.0757046639919281,0.0689554587006568,293.17193603515625,297.1499938964844,293.1499938964844,0.0503018721938133,-1470.771240234375,304.1524963378906,0.6975369453430176,0.0976083651185035,0.0934463441371917,293.1617431640625,297.1499938964844,293.1499938964844,0.0587846972048282,-1197.420166015625,304.1514587402344,0.72101229429245,0.1077745035290718,0.0760847628116607,293.16357421875,297.1499938964844,293.1499938964844,0.0702626556158065,-1833.0091552734373,304.1514892578125,0.7491300702095032,0.1220006793737411,0.1164701804518699,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457338363863,-122.9218521118164,291.6097717285156,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.1601257324219,1.0,0.1713851690292358,0.9979279041290284,0.9979279041290284,1.0,1.0,-0.7005816102027893,0.3027245104312897,0.3978570699691772,0.1115666255354881,0.0,0.0,0.1931295543909073,25.286754608154297,25.0,0.8485804200172424,-4923.7841796875,49.66019821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,304.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1107167825102806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418674886226654,0.1418717801570892,-4.280551365809515e-06,0.0,0.0001123634574469,0.0,0.0,5.609439849853516,0.0,0.0,0.0,0.2332813590764999,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.031248815357685,-1083.833984375,304.1506042480469,0.6391578316688538,0.0756111964583396,0.0688734352588653,293.172119140625,297.1499938964844,293.1499938964844,0.0500347465276718,-1466.1064453125,304.15252685546875,0.6966552734375,0.0972949787974357,0.0931515991687774,293.1620483398437,297.1499938964844,293.1499938964844,0.0586124248802661,-1195.1219482421875,304.1515197753906,0.7204897403717041,0.1075646504759788,0.0759400054812431,293.1637878417969,297.1499938964844,293.1499938964844,0.0700951144099235,-1829.8431396484373,304.1515197753906,0.7486250996589661,0.1217881143093109,0.1162710860371589,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400181060191,-117.54296875,291.5906066894531,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.1603698730469,1.0,0.1713122874498367,0.9980159997940063,0.9980159997940063,1.0,1.0,-0.6997205018997192,0.3023871779441833,0.3973332941532135,0.1113135069608688,0.0,0.0,0.1924150288105011,25.29442405700684,25.0,0.7309851050376892,-4915.95361328125,49.56043243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,304.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1105736568570137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414787769317627,0.1414830535650253,-4.279869244783185e-06,0.0,0.0001122182002291,0.0,0.0,5.5926513671875,0.0,0.0,0.0,0.2332256734371185,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311699174344539,-1082.48828125,304.150634765625,0.6388267278671265,0.0755150988698005,0.0687889084219932,293.1723022460937,297.1499938964844,293.1499938964844,0.0497657917439937,-1461.41455078125,304.1525573730469,0.6957674026489258,0.0969796180725097,0.0928548499941825,293.1623840332031,297.1499938964844,293.1499938964844,0.0584372170269489,-1192.787109375,304.15155029296875,0.7199586629867554,0.1073512732982635,0.0757926702499389,293.1639709472656,297.1499938964844,293.1499938964844,0.069925732910633,-1826.6455078125,304.15155029296875,0.7481165528297424,0.1215731352567672,0.1160696074366569,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342237079981,-112.1728744506836,291.57147216796875,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712376922369003,0.9981079697608948,0.9981079697608948,1.0,1.0,-0.6988479495048523,0.3020467162132263,0.3968012630939483,0.1110542044043541,0.0,0.0,0.1916902959346771,25.30177497863769,25.0,0.6132379174232483,-4908.0595703125,49.4590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1104140877723693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410846710205078,0.1410889476537704,-4.2791762098204345e-06,0.0,0.0001120562665164,0.0,0.0,5.5756378173828125,0.0,0.0,0.0,0.2331692278385162,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.031006583943963,-1079.7012939453125,304.15069580078125,0.6381480693817139,0.0753156244754791,0.0686131343245506,293.1726379394531,297.1499938964844,293.1499938964844,0.0492231473326683,-1451.9627685546875,304.1526184082031,0.6939753890037537,0.0963436216115951,0.0922561511397361,293.1629638671875,297.1499938964844,293.1499938964844,0.058078896254301,-1188.0191650390625,304.1516418457031,0.7188726663589478,0.1069149076938629,0.075491078197956,293.1643981933594,297.1499938964844,293.1499938964844,0.0695820674300193,-1820.1656494140625,304.151611328125,0.7470904588699341,0.1211365610361099,0.1156601905822753,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223608702886,-101.46414947509766,291.5331420898437,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710836738348007,0.9982919692993164,0.9982919692993164,1.0,1.0,-0.6970725059509277,0.3013578951358795,0.3957146108150482,0.1105178222060203,0.0,0.0,0.1902219802141189,25.31553268432617,25.0,0.3744758665561676,-4892.11279296875,49.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.110050193965435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402868777513504,0.140291154384613,-4.277767857274739e-06,0.0,0.0001116869607358,0.0,0.0,5.5412211418151855,0.0,0.0,0.0,0.2330550104379654,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.031006583943963,-1079.7012939453125,304.15069580078125,0.6381480693817139,0.0753156244754791,0.0686131343245506,293.1726379394531,297.1499938964844,293.1499938964844,0.0492231473326683,-1451.9627685546875,304.1526184082031,0.6939753890037537,0.0963436216115951,0.0922561511397361,293.1629638671875,297.1499938964844,293.1499938964844,0.058078896254301,-1188.0191650390625,304.1516418457031,0.7188726663589478,0.1069149076938629,0.075491078197956,293.1643981933594,297.1499938964844,293.1499938964844,0.0695820674300193,-1820.1656494140625,304.151611328125,0.7470904588699341,0.1211365610361099,0.1156601905822753,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223608702886,-101.46414947509766,291.5331420898437,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710836738348007,0.9982919692993164,0.9982919692993164,1.0,1.0,-0.6970725059509277,0.3013578951358795,0.3957146108150482,0.1105178222060203,0.0,0.0,0.1902219802141189,25.31553268432617,25.0,0.3744758665561676,-4892.11279296875,49.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.110050193965435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402868777513504,0.140291154384613,-4.277767857274739e-06,0.0,0.0001116869607358,0.0,0.0,5.5412211418151855,0.0,0.0,0.0,0.2330550104379654,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308363195508718,-1076.793701171875,304.1507568359375,0.6374492049217224,0.0751070007681846,0.0684288516640663,293.1729736328125,297.1499938964844,293.1499938964844,0.0486747920513153,-1442.4310302734375,304.15264892578125,0.692164421081543,0.0957014262676239,0.0916512086987495,293.16357421875,297.1499938964844,293.1499938964844,0.0577106811106205,-1183.1295166015625,304.1517028808594,0.7177559733390808,0.1064665913581848,0.0751808136701583,293.164794921875,297.1499938964844,293.1499938964844,0.0692321881651878,-1813.5802001953125,304.15167236328125,0.7460538148880005,0.1206916570663452,0.1152426078915596,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100703808944,-90.80203247070312,291.49481201171875,0.5496492981910706,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709235310554504,0.9984759092330932,0.9984759092330932,1.0,1.0,-0.6952589154243469,0.3006570637226105,0.3946018517017364,0.1099640354514122,0.0,0.0,0.188745766878128,25.328022003173828,25.0,0.1497478783130645,-4875.978515625,49.03873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,304.8737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1096322983503341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394860297441482,0.1394903063774109,-4.276348590792622e-06,0.0,0.0001112628524424,0.0,0.0,5.506705284118652,0.0,0.0,0.0,0.2329404354095459,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308363195508718,-1076.793701171875,304.1507568359375,0.6374492049217224,0.0751070007681846,0.0684288516640663,293.1729736328125,297.1499938964844,293.1499938964844,0.0486747920513153,-1442.4310302734375,304.15264892578125,0.692164421081543,0.0957014262676239,0.0916512086987495,293.16357421875,297.1499938964844,293.1499938964844,0.0577106811106205,-1183.1295166015625,304.1517028808594,0.7177559733390808,0.1064665913581848,0.0751808136701583,293.164794921875,297.1499938964844,293.1499938964844,0.0692321881651878,-1813.5802001953125,304.15167236328125,0.7460538148880005,0.1206916570663452,0.1152426078915596,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100703808944,-90.80203247070312,291.49481201171875,0.5496492981910706,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709235310554504,0.9984759092330932,0.9984759092330932,1.0,1.0,-0.6952589154243469,0.3006570637226105,0.3946018517017364,0.1099640354514122,0.0,0.0,0.188745766878128,25.328022003173828,25.0,0.1497478783130645,-4875.978515625,49.03873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,304.8737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1096322983503341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394860297441482,0.1394903063774109,-4.276348590792622e-06,0.0,0.0001112628524424,0.0,0.0,5.506705284118652,0.0,0.0,0.0,0.2329404354095459,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306600220501422,-1073.7794189453125,304.1507873535156,0.6367347836494446,0.0748905017971992,0.0682371780276298,293.1733093261719,297.1499938964844,293.1499938964844,0.0481217131018638,-1432.8355712890625,304.1526794433594,0.6903400421142578,0.0950545072555542,0.0910414010286331,293.16412353515625,297.1499938964844,293.1499938964844,0.0573337115347385,-1178.1331787109375,304.1517639160156,0.7166122794151306,0.1060080826282501,0.0748630985617637,293.1651611328125,297.1499938964844,293.1499938964844,0.0688766613602638,-1806.8994140625,304.1517028808594,0.7450103759765625,0.1202395483851432,0.1148179173469543,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972806152887,-80.19209289550781,291.4565124511719,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.1609802246094,1.0,0.1707578897476196,0.9986636638641356,0.9986636638641356,1.0,1.0,-0.6934128403663635,0.2999394834041595,0.393473356962204,0.1094109192490577,0.0,0.0,0.1872768104076385,25.339284896850582,25.0,-0.008225061930716,-4859.6611328125,48.82099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.109172485768795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386919021606445,0.1386961787939071,-4.274938419257524e-06,0.0,0.0001107961943489,0.0,0.0,5.472516059875488,0.0,0.0,0.0,0.2328269332647323,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306600220501422,-1073.7794189453125,304.1507873535156,0.6367347836494446,0.0748905017971992,0.0682371780276298,293.1733093261719,297.1499938964844,293.1499938964844,0.0481217131018638,-1432.8355712890625,304.1526794433594,0.6903400421142578,0.0950545072555542,0.0910414010286331,293.16412353515625,297.1499938964844,293.1499938964844,0.0573337115347385,-1178.1331787109375,304.1517639160156,0.7166122794151306,0.1060080826282501,0.0748630985617637,293.1651611328125,297.1499938964844,293.1499938964844,0.0688766613602638,-1806.8994140625,304.1517028808594,0.7450103759765625,0.1202395483851432,0.1148179173469543,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972806152887,-80.19209289550781,291.4565124511719,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.1609802246094,1.0,0.1707578897476196,0.9986636638641356,0.9986636638641356,1.0,1.0,-0.6934128403663635,0.2999394834041595,0.393473356962204,0.1094109192490577,0.0,0.0,0.1872768104076385,25.339284896850582,25.0,-0.008225061930716,-4859.6611328125,48.82099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.109172485768795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386919021606445,0.1386961787939071,-4.274938419257524e-06,0.0,0.0001107961943489,0.0,0.0,5.472516059875488,0.0,0.0,0.0,0.2328269332647323,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304785389453172,-1070.67138671875,304.1508178710937,0.6360087990760803,0.0746674239635467,0.0680392161011695,293.173583984375,297.1499938964844,293.1499938964844,0.0475650615990161,-1423.1954345703125,304.1527099609375,0.6885076761245728,0.0944047346711158,0.0904283300042152,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489784538745,-1173.0430908203125,304.1518249511719,0.7154441475868225,0.1055410727858543,0.0745390877127647,293.16552734375,297.1499938964844,293.1499938964844,0.0685159936547279,-1800.13232421875,304.1517333984375,0.7439630031585693,0.119781456887722,0.1143871843814849,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839129931293,-69.6375503540039,291.4183654785156,0.5493330955505371,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.1609191894531,1.0,0.1705873608589172,0.9988513588905334,0.9988513588905334,1.0,1.0,-0.6915403008460999,0.2992051243782043,0.3923351764678955,0.1088656783103942,0.0,0.0,0.1858203262090683,25.349308013916016,25.0,-0.104568213224411,-4843.126953125,48.59922409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1086829081177711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379082947969436,0.1379125714302063,-4.273548256605864e-06,0.0,0.0001102993337553,0.0,0.0,5.438819885253906,0.0,0.0,0.0,0.2327150702476501,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304785389453172,-1070.67138671875,304.1508178710937,0.6360087990760803,0.0746674239635467,0.0680392161011695,293.173583984375,297.1499938964844,293.1499938964844,0.0475650615990161,-1423.1954345703125,304.1527099609375,0.6885076761245728,0.0944047346711158,0.0904283300042152,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489784538745,-1173.0430908203125,304.1518249511719,0.7154441475868225,0.1055410727858543,0.0745390877127647,293.16552734375,297.1499938964844,293.1499938964844,0.0685159936547279,-1800.13232421875,304.1517333984375,0.7439630031585693,0.119781456887722,0.1143871843814849,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839129931293,-69.6375503540039,291.4183654785156,0.5493330955505371,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.1609191894531,1.0,0.1705873608589172,0.9988513588905334,0.9988513588905334,1.0,1.0,-0.6915403008460999,0.2992051243782043,0.3923351764678955,0.1088656783103942,0.0,0.0,0.1858203262090683,25.349308013916016,25.0,-0.104568213224411,-4843.126953125,48.59922409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1086829081177711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379082947969436,0.1379125714302063,-4.273548256605864e-06,0.0,0.0001102993337553,0.0,0.0,5.438819885253906,0.0,0.0,0.0,0.2327150702476501,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303861405700445,-1069.0869140625,304.1508483886719,0.635642409324646,0.07455375790596,0.0679381862282753,293.1737365722656,297.1499938964844,293.1499938964844,0.0472860261797905,-1418.3695068359375,304.1527404785156,0.6875907182693481,0.0940795764327049,0.0901212766766548,293.1649169921875,297.1499938964844,293.1499938964844,0.0567540079355239,-1170.4671630859375,304.1518249511719,0.7148513793945312,0.1053047627210617,0.074374996125698,293.16571044921875,297.1499938964844,293.1499938964844,0.068333975970745,-1796.7210693359375,304.1517333984375,0.7434386014938354,0.1195505037903785,0.1141698658466339,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769795293919,-64.37873077392578,291.3993225097656,0.5492585301399231,0.050000000745058,0.2288656383752823,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.1608581542969,1.0,0.1705003529787063,0.9989452362060548,0.9989452362060548,1.0,1.0,-0.6905959844589233,0.2988337278366089,0.3917622566223144,0.1085934042930603,0.0,0.0,0.1850994974374771,25.35380172729492,25.0,-0.1519998461008072,-4834.779296875,48.48701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1084304675459861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375215947628021,0.1375258713960647,-4.272862952348078e-06,0.0,0.0001100431400118,0.0,0.0,5.422206401824951,0.0,0.0,0.0,0.2326599359512329,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302930008620023,-1067.48828125,304.1508483886719,0.6352744102478027,0.0744391307234764,0.067836157977581,293.1738586425781,297.1499938964844,293.1499938964844,0.0470069497823715,-1413.546875,304.1527404785156,0.6866739392280579,0.093754693865776,0.0898142978549003,293.1651611328125,297.1499938964844,293.1499938964844,0.0565577633678913,-1167.8768310546875,304.15185546875,0.7142531275749207,0.1050671264529228,0.074209876358509,293.1658630371094,297.1499938964844,293.1499938964844,0.0681511908769607,-1793.2982177734375,304.1517639160156,0.7429140210151672,0.1193187162280082,0.1139516308903694,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698669024743,-59.13735961914063,291.3803405761719,0.5491853356361389,0.050000000745058,0.2288682460784912,291.16082763671875,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607971191406,1.0,0.1704124212265014,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.6896481513977051,0.2984617948532104,0.3911863565444946,0.1083185300230979,0.0,0.0,0.18438521027565,25.357986450195312,25.0,-0.2101477086544037,-4826.4072265625,48.37420272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1081754490733146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371389180421829,0.1371431797742843,-4.272183559805853e-06,0.0,0.0001097843269235,0.0,0.0,5.405773639678955,0.0,0.0,0.0,0.2326054275035858,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301051437854766,-1064.2598876953125,304.15087890625,0.6345347166061401,0.0742073655128479,0.0676296576857566,293.174072265625,297.1499938964844,293.1499938964844,0.0464498996734619,-1403.9332275390625,304.1527709960937,0.6848437190055847,0.0931068658828735,0.0892017632722854,293.1656188964844,297.1499938964844,293.1499938964844,0.0561621040105819,-1162.6617431640625,304.1518859863281,0.7130400538444519,0.1045882850885391,0.0738769471645355,293.1661682128906,297.1499938964844,293.1499938964844,0.0677839815616607,-1786.4306640625,304.1517944335937,0.741864800453186,0.1188531070947647,0.1135129928588867,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550073306541,-48.69326400756836,291.3423767089844,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1605224609375,1.0,0.1702340394258499,0.999239146709442,0.999239146709442,1.0,1.0,-0.6877452731132507,0.2977240979671478,0.3900211751461029,0.1077465713024139,0.0,0.0,0.1829884946346283,25.36534118652344,25.0,-0.3818537592887878,-4809.69970703125,48.147098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,304.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1076626107096672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363911181688308,0.1363953948020935,-4.270854333299212e-06,0.0,0.0001092638631234,0.0,0.0,5.37368631362915,0.0,0.0,0.0,0.2324989438056945,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301051437854766,-1064.2598876953125,304.15087890625,0.6345347166061401,0.0742073655128479,0.0676296576857566,293.174072265625,297.1499938964844,293.1499938964844,0.0464498996734619,-1403.9332275390625,304.1527709960937,0.6848437190055847,0.0931068658828735,0.0892017632722854,293.1656188964844,297.1499938964844,293.1499938964844,0.0561621040105819,-1162.6617431640625,304.1518859863281,0.7130400538444519,0.1045882850885391,0.0738769471645355,293.1661682128906,297.1499938964844,293.1499938964844,0.0677839815616607,-1786.4306640625,304.1517944335937,0.741864800453186,0.1188531070947647,0.1135129928588867,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550073306541,-48.69326400756836,291.3423767089844,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1605224609375,1.0,0.1702340394258499,0.999239146709442,0.999239146709442,1.0,1.0,-0.6877452731132507,0.2977240979671478,0.3900211751461029,0.1077465713024139,0.0,0.0,0.1829884946346283,25.36534118652344,25.0,-0.3818537592887878,-4809.69970703125,48.147098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,304.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1076626107096672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363911181688308,0.1363953948020935,-4.270854333299212e-06,0.0,0.0001092638631234,0.0,0.0,5.37368631362915,0.0,0.0,0.0,0.2324989438056945,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.029916264116764,-1061.008544921875,304.1509094238281,0.633790910243988,0.0739733204245567,0.0674207657575607,293.1742248535156,297.1499938964844,293.1499938964844,0.0458960905671119,-1394.3919677734375,304.1527709960937,0.6830208897590637,0.092463344335556,0.0885927379131317,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633601129055,-1157.4166259765625,304.15191650390625,0.7118036150932312,0.1041057407855987,0.0735411867499351,293.1664733886719,297.1499938964844,293.1499938964844,0.0674157217144966,-1779.555908203125,304.1517944335937,0.7408154606819153,0.1183858513832092,0.1130724474787712,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489028096199036,0.050000000745058,0.228878304362297,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600952148437,1.0,0.1700527966022491,0.9994350671768188,0.9994350671768188,1.0,1.0,-0.685837984085083,0.2970067858695984,0.3888311982154846,0.1071230694651603,0.0,0.0,0.181656152009964,25.371353149414062,25.0,-0.6340779662132263,-4793.271484375,47.91868209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1071541309356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356771141290664,0.1356813758611679,-4.269577402737923e-06,0.0,0.0001087478158297,0.0,0.0,5.343071937561035,0.0,0.0,0.0,0.2323973178863525,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.029916264116764,-1061.008544921875,304.1509094238281,0.633790910243988,0.0739733204245567,0.0674207657575607,293.1742248535156,297.1499938964844,293.1499938964844,0.0458960905671119,-1394.3919677734375,304.1527709960937,0.6830208897590637,0.092463344335556,0.0885927379131317,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633601129055,-1157.4166259765625,304.15191650390625,0.7118036150932312,0.1041057407855987,0.0735411867499351,293.1664733886719,297.1499938964844,293.1499938964844,0.0674157217144966,-1779.555908203125,304.1517944335937,0.7408154606819153,0.1183858513832092,0.1130724474787712,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489028096199036,0.050000000745058,0.228878304362297,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600952148437,1.0,0.1700527966022491,0.9994350671768188,0.9994350671768188,1.0,1.0,-0.685837984085083,0.2970067858695984,0.3888311982154846,0.1071230694651603,0.0,0.0,0.181656152009964,25.371353149414062,25.0,-0.6340779662132263,-4793.271484375,47.91868209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1071541309356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356771141290664,0.1356813758611679,-4.269577402737923e-06,0.0,0.0001087478158297,0.0,0.0,5.343071937561035,0.0,0.0,0.0,0.2323973178863525,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297473184764385,-1057.96484375,304.15087890625,0.6330844759941101,0.0737601071596145,0.0672234371304512,293.1742858886719,297.1499938964844,293.1499938964844,0.0453555211424827,-1385.0980224609375,304.1527404785156,0.6812335848808289,0.0918390676379203,0.0879970043897628,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748793900013,-1152.320556640625,304.1519470214844,0.7105765342712402,0.1036416143178939,0.0732128992676734,293.1666564941406,297.1499938964844,293.1499938964844,0.0670554637908935,-1772.8475341796875,304.1517944335937,0.7397854924201965,0.1179315671324729,0.1126393303275108,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.548766553401947,0.050000000745058,0.2288831770420074,291.159423828125,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1592102050781,1.0,0.1698701083660125,0.9996333718299866,0.9996333718299866,1.0,1.0,-0.6839781999588013,0.2963955700397491,0.3875826597213745,0.1063124984502792,0.0,0.0,0.1804402470588684,25.37401390075684,25.0,-1.413560390472412,-4777.97412109375,47.69303894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.1066601052880287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350162923336029,0.1350205540657043,-4.268378233973635e-06,0.0,0.0001082464441424,0.0,0.0,5.31474494934082,0.0,0.0,0.0,0.2323032170534134,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297473184764385,-1057.96484375,304.15087890625,0.6330844759941101,0.0737601071596145,0.0672234371304512,293.1742858886719,297.1499938964844,293.1499938964844,0.0453555211424827,-1385.0980224609375,304.1527404785156,0.6812335848808289,0.0918390676379203,0.0879970043897628,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748793900013,-1152.320556640625,304.1519470214844,0.7105765342712402,0.1036416143178939,0.0732128992676734,293.1666564941406,297.1499938964844,293.1499938964844,0.0670554637908935,-1772.8475341796875,304.1517944335937,0.7397854924201965,0.1179315671324729,0.1126393303275108,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.548766553401947,0.050000000745058,0.2288831770420074,291.159423828125,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1592102050781,1.0,0.1698701083660125,0.9996333718299866,0.9996333718299866,1.0,1.0,-0.6839781999588013,0.2963955700397491,0.3875826597213745,0.1063124984502792,0.0,0.0,0.1804402470588684,25.37401390075684,25.0,-1.413560390472412,-4777.97412109375,47.69303894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.1066601052880287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350162923336029,0.1350205540657043,-4.268378233973635e-06,0.0,0.0001082464441424,0.0,0.0,5.31474494934082,0.0,0.0,0.0,0.2323032170534134,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295938365161418,-1055.1517333984375,304.1508483886719,0.6324518918991089,0.0735520422458648,0.0670384839177131,293.1742553710937,297.1499938964844,293.1499938964844,0.0448318533599376,-1376.1123046875,304.1527099609375,0.6795337796211243,0.0912283658981323,0.0874180719256401,293.16656494140625,297.1499938964844,293.1499938964844,0.0549990497529506,-1147.4033203125,304.15191650390625,0.7094057202339172,0.1031825467944145,0.0728936269879341,293.1667785644531,297.1499938964844,293.1499938964844,0.0667062401771545,-1766.3612060546875,304.1517944335937,0.738820493221283,0.117484226822853,0.1122166737914085,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.15802001953125,1.0,0.169687733054161,0.9998316764831544,0.9998316764831544,1.0,1.0,-0.6821750998497009,0.2956895232200622,0.3864855766296386,0.1057899296283721,0.0,0.0,0.179443210363388,25.37385940551757,25.0,-1.2521430253982544,-4763.60888671875,47.47182083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1061929538846015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344685554504394,0.1344728171825409,-4.26733913627686e-06,0.0,0.0001077723500202,0.0,0.0,5.291231155395508,0.0,0.0,0.0,0.232224553823471,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295938365161418,-1055.1517333984375,304.1508483886719,0.6324518918991089,0.0735520422458648,0.0670384839177131,293.1742553710937,297.1499938964844,293.1499938964844,0.0448318533599376,-1376.1123046875,304.1527099609375,0.6795337796211243,0.0912283658981323,0.0874180719256401,293.16656494140625,297.1499938964844,293.1499938964844,0.0549990497529506,-1147.4033203125,304.15191650390625,0.7094057202339172,0.1031825467944145,0.0728936269879341,293.1667785644531,297.1499938964844,293.1499938964844,0.0667062401771545,-1766.3612060546875,304.1517944335937,0.738820493221283,0.117484226822853,0.1122166737914085,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.15802001953125,1.0,0.169687733054161,0.9998316764831544,0.9998316764831544,1.0,1.0,-0.6821750998497009,0.2956895232200622,0.3864855766296386,0.1057899296283721,0.0,0.0,0.179443210363388,25.37385940551757,25.0,-1.2521430253982544,-4763.60888671875,47.47182083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1061929538846015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344685554504394,0.1344728171825409,-4.26733913627686e-06,0.0,0.0001077723500202,0.0,0.0,5.291231155395508,0.0,0.0,0.0,0.232224553823471,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295092947781085,-1053.648193359375,304.1508483886719,0.6321356296539307,0.0734433084726333,0.0669426321983337,293.1742553710937,297.1499938964844,293.1499938964844,0.0445684604346752,-1371.58837890625,304.1526794433594,0.6786993741989136,0.0909242406487464,0.0871303379535675,293.16668701171875,297.1499938964844,293.1499938964844,0.0548046864569187,-1144.8565673828125,304.15191650390625,0.7088170051574707,0.102948322892189,0.0727314427495002,293.1668395996094,297.1499938964844,293.1499938964844,0.0665275156497955,-1763.0360107421875,304.1517944335937,0.738348662853241,0.117259532213211,0.1120048686861991,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1580505371094,1.0,0.1695964932441711,0.9999308586120604,0.9999308586120604,1.0,1.0,-0.681267499923706,0.2952689230442047,0.3859985768795013,0.1056776866316795,0.0,0.0,0.1789275854825973,25.374038696289062,25.0,-0.307880699634552,-4756.18310546875,47.36103820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,304.79833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.1059721782803535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342100501060485,0.13421431183815,-4.266880750947166e-06,0.0,0.0001075482869055,0.0,0.0,5.280179977416992,0.0,0.0,0.0,0.2321876436471939,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294143315404653,-1052.06494140625,304.15087890625,0.631804347038269,0.0733314901590347,0.0668438449501991,293.1742248535156,297.1499938964844,293.1499938964844,0.0443032160401344,-1367.02880859375,304.1526794433594,0.6778581738471985,0.0906207934021949,0.086843192577362,293.16680908203125,297.1499938964844,293.1499938964844,0.0546048246324062,-1142.2349853515625,304.1519470214844,0.7082072496414185,0.1027107536792755,0.0725668743252754,293.1669006347656,297.1499938964844,293.1499938964844,0.0663452744483947,-1759.6409912109375,304.1517944335937,0.737868070602417,0.1170340031385421,0.1117922961711883,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1584777832031,1.0,0.1695051193237304,0.9999446868896484,0.9999446868896484,0.999911904335022,1.0,-0.680353581905365,0.2948739230632782,0.3854796588420868,0.1055003255605697,0.0,0.0,0.1783442944288253,25.37444496154785,25.0,0.505301296710968,-4748.3740234375,47.249942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,304.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1057600155472755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339251399040222,0.1339294165372848,-4.266413270670455e-06,0.0,0.0001073329694918,0.0,0.0,5.268049716949463,0.0,0.0,0.0,0.2321475893259048,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291275512427091,-1048.8385009765625,304.15106201171875,0.631106436252594,0.0730991810560226,0.0666384100914001,293.1741638183594,297.1499938964844,293.1499938964844,0.0437749959528446,-1357.9564208984375,304.1526794433594,0.6761651635169983,0.0900162458419799,0.0862711444497108,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971735656261,-1136.895263671875,304.1519775390625,0.7069430947303772,0.1022259667515754,0.0722309574484825,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784898161888,-1752.8173828125,304.1517944335937,0.736886739730835,0.1165791228413581,0.1113640815019607,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5484930276870728,0.050000000745058,0.2288929969072342,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218201398849,0.9999723434448242,0.9999723434448242,0.9997356534004213,1.0,-0.6785076856613159,0.294124960899353,0.3843827545642853,0.1050300076603889,0.0,0.0,0.1770934760570526,25.375808715820312,25.0,0.5360196232795715,-4731.69482421875,47.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1053585633635521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332859396934509,0.1332902014255523,-4.265360985300504e-06,0.0,0.0001069255522452,0.0,0.0,5.240849018096924,0.0,0.0,0.0,0.2320583909749984,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291275512427091,-1048.8385009765625,304.15106201171875,0.631106436252594,0.0730991810560226,0.0666384100914001,293.1741638183594,297.1499938964844,293.1499938964844,0.0437749959528446,-1357.9564208984375,304.1526794433594,0.6761651635169983,0.0900162458419799,0.0862711444497108,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971735656261,-1136.895263671875,304.1519775390625,0.7069430947303772,0.1022259667515754,0.0722309574484825,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784898161888,-1752.8173828125,304.1517944335937,0.736886739730835,0.1165791228413581,0.1113640815019607,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5484930276870728,0.050000000745058,0.2288929969072342,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218201398849,0.9999723434448242,0.9999723434448242,0.9997356534004213,1.0,-0.6785076856613159,0.294124960899353,0.3843827545642853,0.1050300076603889,0.0,0.0,0.1770934760570526,25.375808715820312,25.0,0.5360196232795715,-4731.69482421875,47.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1053585633635521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332859396934509,0.1332902014255523,-4.265360985300504e-06,0.0,0.0001069255522452,0.0,0.0,5.240849018096924,0.0,0.0,0.0,0.2320583909749984,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.028810990974307,-1046.20751953125,304.151123046875,0.630375862121582,0.0728576853871345,0.0664236024022102,293.1741027832031,297.1499938964844,293.1499938964844,0.0432532131671905,-1349.009521484375,304.15264892578125,0.6744757890701294,0.0894167870283126,0.0857032760977745,293.1674194335937,297.1499938964844,293.1499938964844,0.0537829548120498,-1131.4837646484375,304.1520080566406,0.7056412696838379,0.1017309948801994,0.0718872994184494,293.16717529296875,297.1499938964844,293.1499938964844,0.0656113177537918,-1746.0045166015625,304.1518249511719,0.7358914613723755,0.1161202788352966,0.1109316647052764,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691376119852066,1.0,1.0,0.9995594620704652,1.0,-0.6766415238380432,0.2933759391307831,0.3832655549049377,0.104536160826683,0.0,0.0,0.1758769750595092,25.37763023376465,25.0,0.1666260510683059,-4715.0751953125,46.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,304.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1049823015928268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326526701450348,0.1326569318771362,-4.264259132469306e-06,0.0,0.0001065436881617,0.0,0.0,5.21385383605957,0.0,0.0,0.0,0.2319692075252533,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.028810990974307,-1046.20751953125,304.151123046875,0.630375862121582,0.0728576853871345,0.0664236024022102,293.1741027832031,297.1499938964844,293.1499938964844,0.0432532131671905,-1349.009521484375,304.15264892578125,0.6744757890701294,0.0894167870283126,0.0857032760977745,293.1674194335937,297.1499938964844,293.1499938964844,0.0537829548120498,-1131.4837646484375,304.1520080566406,0.7056412696838379,0.1017309948801994,0.0718872994184494,293.16717529296875,297.1499938964844,293.1499938964844,0.0656113177537918,-1746.0045166015625,304.1518249511719,0.7358914613723755,0.1161202788352966,0.1109316647052764,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691376119852066,1.0,1.0,0.9995594620704652,1.0,-0.6766415238380432,0.2933759391307831,0.3832655549049377,0.104536160826683,0.0,0.0,0.1758769750595092,25.37763023376465,25.0,0.1666260510683059,-4715.0751953125,46.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,304.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1049823015928268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326526701450348,0.1326569318771362,-4.264259132469306e-06,0.0,0.0001065436881617,0.0,0.0,5.21385383605957,0.0,0.0,0.0,0.2319692075252533,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284303445369005,-1041.98681640625,304.1513366699219,0.6296358108520508,0.0726129338145256,0.0662050768733024,293.17401123046875,297.1499938964844,293.1499938964844,0.0427378490567207,-1340.1795654296875,304.1526184082031,0.672806441783905,0.0888255834579467,0.0851424261927604,293.1676940917969,297.1499938964844,293.1499938964844,0.0533624403178691,-1125.99951171875,304.15203857421875,0.704319417476654,0.1012299060821533,0.0715386420488357,293.16729736328125,297.1499938964844,293.1499938964844,0.0652425214648246,-1739.17236328125,304.1518249511719,0.7348946332931519,0.1156602948904037,0.1104974523186683,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1689526289701461,1.0,1.0,0.9993495941162108,1.0,-0.6747710108757019,0.2926200330257416,0.3821509480476379,0.1040546223521232,0.0,0.0,0.1746717244386673,25.37915802001953,25.0,0.0443281643092632,-4698.67431640625,46.57810592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,304.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1046276912093162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320327669382095,0.1320370286703109,-4.263181381247705e-06,0.0,0.0001061838047462,0.0,0.0,5.18745231628418,0.0,0.0,0.0,0.2318818867206573,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284303445369005,-1041.98681640625,304.1513366699219,0.6296358108520508,0.0726129338145256,0.0662050768733024,293.17401123046875,297.1499938964844,293.1499938964844,0.0427378490567207,-1340.1795654296875,304.1526184082031,0.672806441783905,0.0888255834579467,0.0851424261927604,293.1676940917969,297.1499938964844,293.1499938964844,0.0533624403178691,-1125.99951171875,304.15203857421875,0.704319417476654,0.1012299060821533,0.0715386420488357,293.16729736328125,297.1499938964844,293.1499938964844,0.0652425214648246,-1739.17236328125,304.1518249511719,0.7348946332931519,0.1156602948904037,0.1104974523186683,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1689526289701461,1.0,1.0,0.9993495941162108,1.0,-0.6747710108757019,0.2926200330257416,0.3821509480476379,0.1040546223521232,0.0,0.0,0.1746717244386673,25.37915802001953,25.0,0.0443281643092632,-4698.67431640625,46.57810592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,304.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1046276912093162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320327669382095,0.1320370286703109,-4.263181381247705e-06,0.0,0.0001061838047462,0.0,0.0,5.18745231628418,0.0,0.0,0.0,0.2318818867206573,4.0,0.0,1.0
