time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282745230942964,-1038.5240478515625,304.1511535644531,0.6288982033729553,0.0723678767681121,0.0659854635596275,293.17388916015625,297.1499938964844,293.1499938964844,0.0422309711575508,-1331.4993896484375,304.152587890625,0.6711709499359131,0.0882456600666046,0.0845914930105209,293.16796875,297.1499938964844,293.1499938964844,0.0529378280043602,-1120.47021484375,304.1520690917969,0.7029916048049927,0.1007261648774147,0.0711874738335609,293.1673889160156,297.1499938964844,293.1499938964844,0.064873456954956,-1732.3448486328125,304.1518249511719,0.7339065074920654,0.115201935172081,0.1100640445947647,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1590881347656,1.0,0.1687672585248947,1.0,1.0,0.9991397261619568,1.0,-0.6729086637496948,0.2918521761894226,0.3810564875602722,0.1036111339926719,0.0,0.0,0.1734585911035537,25.37994384765625,25.0,0.0956243574619293,-4682.32080078125,46.35465621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1042912676930427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314138919115066,0.1314181536436081,-4.262114998709876e-06,0.0,0.0001058423804352,0.0,0.0,5.161128997802734,0.0,0.0,0.0,0.23179492354393,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282745230942964,-1038.5240478515625,304.1511535644531,0.6288982033729553,0.0723678767681121,0.0659854635596275,293.17388916015625,297.1499938964844,293.1499938964844,0.0422309711575508,-1331.4993896484375,304.152587890625,0.6711709499359131,0.0882456600666046,0.0845914930105209,293.16796875,297.1499938964844,293.1499938964844,0.0529378280043602,-1120.47021484375,304.1520690917969,0.7029916048049927,0.1007261648774147,0.0711874738335609,293.1673889160156,297.1499938964844,293.1499938964844,0.064873456954956,-1732.3448486328125,304.1518249511719,0.7339065074920654,0.115201935172081,0.1100640445947647,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1590881347656,1.0,0.1687672585248947,1.0,1.0,0.9991397261619568,1.0,-0.6729086637496948,0.2918521761894226,0.3810564875602722,0.1036111339926719,0.0,0.0,0.1734585911035537,25.37994384765625,25.0,0.0956243574619293,-4682.32080078125,46.35465621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1042912676930427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314138919115066,0.1314181536436081,-4.262114998709876e-06,0.0,0.0001058423804352,0.0,0.0,5.161128997802734,0.0,0.0,0.0,0.23179492354393,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281987302005291,-1036.782470703125,304.15106201171875,0.628533124923706,0.0722458735108375,0.0658759325742721,293.1737976074219,297.1499938964844,293.1499938964844,0.0419813841581344,-1327.2261962890625,304.152587890625,0.6703693270683289,0.0879607573151588,0.0843205600976944,293.1680908203125,297.1499938964844,293.1499938964844,0.0527247600257396,-1117.69873046875,304.1520690917969,0.702329158782959,0.1004743203520774,0.0710116848349571,293.1674194335937,297.1499938964844,293.1499938964844,0.0646893829107284,-1728.94287109375,304.1518249511719,0.7334181666374207,0.1149741858243942,0.1098484471440315,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686745733022689,1.0,1.0,0.999034821987152,1.0,-0.6719842553138733,0.2914640605449676,0.3805201947689056,0.1034073457121849,0.0,0.0,0.1728430688381195,25.379955291748047,25.0,0.163145512342453,-4674.134765625,46.24359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,304.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1041283085942268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311020255088806,0.131106287240982,-4.261581125319935e-06,0.0,0.0001056769979186,0.0,0.0,5.147877216339111,0.0,0.0,0.0,0.2317511886358261,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281236618757247,-1035.0538330078125,304.1510314941406,0.6281715035438538,0.0721245780587196,0.0657668709754943,293.1736755371094,297.1499938964844,293.1499938964844,0.0417346805334091,-1323.002685546875,304.1525573730469,0.6695795655250549,0.0876796171069145,0.084052987396717,293.168212890625,297.1499938964844,293.1499938964844,0.0525115616619586,-1114.927490234375,304.152099609375,0.7016689777374268,0.1002229750156402,0.0708360970020294,293.1674499511719,297.1499938964844,293.1499938964844,0.0645059049129486,-1725.5540771484375,304.1518249511719,0.7329345345497131,0.1147477999329567,0.1096339523792266,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481105446815491,0.050000000745058,0.2289067655801773,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1592712402344,1.0,0.1685820072889328,1.0,1.0,0.9989268183708192,1.0,-0.6710658073425293,0.2910740673542022,0.379991739988327,0.1032153293490409,0.0,0.0,0.1722184866666793,25.379682540893555,25.0,0.2376666218042373,-4665.92626953125,46.13312911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1039679497480392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307868808507919,0.1307911425828933,-4.261043613951188e-06,0.0,0.0001055142492987,0.0,0.0,5.134494781494141,0.0,0.0,0.0,0.2317070513963699,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753692448139,-1031.6318359375,304.15093994140625,0.6274616718292236,0.0718850567936897,0.0655511543154716,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512682378292,-1314.7276611328125,304.1524963378906,0.6680397987365723,0.0871297866106033,0.0835291892290115,293.1683959960937,297.1499938964844,293.1499938964844,0.0520862005650997,-1109.404541015625,304.152099609375,0.7003594636917114,0.099723108112812,0.0704865008592605,293.16748046875,297.1499938964844,293.1499938964844,0.0641419366002082,-1718.838623046875,304.1518249511719,0.73198401927948,0.1143002584576606,0.1092094555497169,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480380654335022,0.050000000745058,0.2289093881845474,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595153808594,1.0,0.1683974862098693,1.0,1.0,0.998710870742798,1.0,-0.6692524552345276,0.2902932167053222,0.3789592385292053,0.1028617471456527,0.0,0.0,0.1709385216236114,25.3781852722168,25.0,0.3478641510009765,-4649.439453125,45.91448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1036522611975669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301438510417938,0.1301481127738952,-4.259952675056411e-06,0.0,0.000105193867057,0.0,0.0,5.107213497161865,0.0,0.0,0.0,0.2316171377897262,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753692448139,-1031.6318359375,304.15093994140625,0.6274616718292236,0.0718850567936897,0.0655511543154716,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512682378292,-1314.7276611328125,304.1524963378906,0.6680397987365723,0.0871297866106033,0.0835291892290115,293.1683959960937,297.1499938964844,293.1499938964844,0.0520862005650997,-1109.404541015625,304.152099609375,0.7003594636917114,0.099723108112812,0.0704865008592605,293.16748046875,297.1499938964844,293.1499938964844,0.0641419366002082,-1718.838623046875,304.1518249511719,0.73198401927948,0.1143002584576606,0.1092094555497169,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480380654335022,0.050000000745058,0.2289093881845474,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595153808594,1.0,0.1683974862098693,1.0,1.0,0.998710870742798,1.0,-0.6692524552345276,0.2902932167053222,0.3789592385292053,0.1028617471456527,0.0,0.0,0.1709385216236114,25.3781852722168,25.0,0.3478641510009765,-4649.439453125,45.91448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1036522611975669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301438510417938,0.1301481127738952,-4.259952675056411e-06,0.0,0.000105193867057,0.0,0.0,5.107213497161865,0.0,0.0,0.0,0.2316171377897262,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305988758802,-1028.2818603515625,304.1508483886719,0.6267733573913574,0.0716510489583015,0.065339908003807,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831706106662,-1306.7158203125,304.1524658203125,0.666557788848877,0.0865983590483665,0.0830222219228744,293.1685485839844,297.1499938964844,293.1499938964844,0.0516643114387989,-1103.935302734375,304.152099609375,0.6990693211555481,0.099228985607624,0.0701404213905334,293.1674499511719,297.1499938964844,293.1499938964844,0.0637838244438171,-1712.2415771484375,304.1518249511719,0.7310588359832764,0.1138614490628242,0.1087926104664802,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.547976553440094,0.050000000745058,0.2289116084575653,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597900390625,1.0,0.1682143807411193,1.0,1.0,0.9984949827194214,1.0,-0.6674776077270508,0.2895189821720123,0.3779586255550384,0.1025393977761268,0.0,0.0,0.1696207672357559,25.375333786010746,25.0,0.3532060384750366,-4632.921875,45.69965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1033391505479812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294840723276138,0.129488319158554,-4.258835815562634e-06,0.0,0.0001048760968842,0.0,0.0,5.079248905181885,0.0,0.0,0.0,0.2315250486135482,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305988758802,-1028.2818603515625,304.1508483886719,0.6267733573913574,0.0716510489583015,0.065339908003807,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831706106662,-1306.7158203125,304.1524658203125,0.666557788848877,0.0865983590483665,0.0830222219228744,293.1685485839844,297.1499938964844,293.1499938964844,0.0516643114387989,-1103.935302734375,304.152099609375,0.6990693211555481,0.099228985607624,0.0701404213905334,293.1674499511719,297.1499938964844,293.1499938964844,0.0637838244438171,-1712.2415771484375,304.1518249511719,0.7310588359832764,0.1138614490628242,0.1087926104664802,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.547976553440094,0.050000000745058,0.2289116084575653,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597900390625,1.0,0.1682143807411193,1.0,1.0,0.9984949827194214,1.0,-0.6674776077270508,0.2895189821720123,0.3779586255550384,0.1025393977761268,0.0,0.0,0.1696207672357559,25.375333786010746,25.0,0.3532060384750366,-4632.921875,45.69965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1033391505479812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294840723276138,0.129488319158554,-4.258835815562634e-06,0.0,0.0001048760968842,0.0,0.0,5.079248905181885,0.0,0.0,0.0,0.2315250486135482,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265476256608963,-1001.2749633789062,304.1527709960937,0.6198986172676086,0.069333404302597,0.0636425539851188,293.1836853027344,297.1499938964844,293.1499938964844,0.0388239063322544,-1272.9185791015625,304.15496826171875,0.6586452126502991,0.0838582515716552,0.0808874517679214,293.17919921875,297.1499938964844,293.1499938964844,0.049804214388132,-1079.72607421875,304.154541015625,0.6915066838264465,0.0965832695364952,0.0686133652925491,293.1781311035156,297.1499938964844,293.1499938964844,0.0620400756597518,-1679.965576171875,304.1541748046875,0.7248952984809875,0.1112380400300026,0.1067601665854454,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953116416931,0.050000000745058,0.2289797067642212,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1679001003503799,1.0,1.0,0.9982742071151732,1.0,-0.6586897373199463,0.2857716083526611,0.3729181289672851,0.1007018089294433,0.0,0.0,0.1677119880914688,25.66251564025879,25.0,12.377401351928713,-4597.1826171875,44.984188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,304.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1030082330107688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287011504173278,0.1287054121494293,-4.257666660123505e-06,0.0,0.0001045402605086,0.0,0.0,5.046281814575195,0.0,0.0,0.0,0.23141610622406,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265476256608963,-1001.2749633789062,304.1527709960937,0.6198986172676086,0.069333404302597,0.0636425539851188,293.1836853027344,297.1499938964844,293.1499938964844,0.0388239063322544,-1272.9185791015625,304.15496826171875,0.6586452126502991,0.0838582515716552,0.0808874517679214,293.17919921875,297.1499938964844,293.1499938964844,0.049804214388132,-1079.72607421875,304.154541015625,0.6915066838264465,0.0965832695364952,0.0686133652925491,293.1781311035156,297.1499938964844,293.1499938964844,0.0620400756597518,-1679.965576171875,304.1541748046875,0.7248952984809875,0.1112380400300026,0.1067601665854454,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953116416931,0.050000000745058,0.2289797067642212,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1679001003503799,1.0,1.0,0.9982742071151732,1.0,-0.6586897373199463,0.2857716083526611,0.3729181289672851,0.1007018089294433,0.0,0.0,0.1677119880914688,25.66251564025879,25.0,12.377401351928713,-4597.1826171875,44.984188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,304.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1030082330107688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287011504173278,0.1287054121494293,-4.257666660123505e-06,0.0,0.0001045402605086,0.0,0.0,5.046281814575195,0.0,0.0,0.0,0.23141610622406,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200603812932,-980.022705078125,304.1536865234375,0.6146677136421204,0.0680724903941154,0.0623448826372623,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490476489067,-1242.147705078125,304.1562194824219,0.6523279547691345,0.0820770785212516,0.0790259763598442,293.1837463378906,297.1499938964844,293.1499938964844,0.0481389239430427,-1058.140380859375,304.15576171875,0.6855573654174805,0.0949115827679634,0.0673216953873634,293.1827697753906,297.1499938964844,293.1499938964844,0.0604425109922885,-1650.554931640625,304.1553955078125,0.7199932932853699,0.1095763444900512,0.1050156950950622,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5449497699737549,0.050000000745058,0.2290219813585281,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824035644531,1.0,0.1674909740686416,1.0,1.0,0.99805349111557,1.0,-0.6513050198554993,0.2826303839683532,0.3686746060848236,0.0991528183221817,0.0,0.0,0.1626684814691543,25.82414054870605,25.0,18.778018951416016,-4545.4921875,44.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.1025677546858787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126605212688446,0.1266094595193863,-4.255137810105225e-06,0.0,0.0001040932256728,0.0,0.0,4.95888090133667,0.0,0.0,0.0,0.2311374843120575,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200603812932,-980.022705078125,304.1536865234375,0.6146677136421204,0.0680724903941154,0.0623448826372623,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490476489067,-1242.147705078125,304.1562194824219,0.6523279547691345,0.0820770785212516,0.0790259763598442,293.1837463378906,297.1499938964844,293.1499938964844,0.0481389239430427,-1058.140380859375,304.15576171875,0.6855573654174805,0.0949115827679634,0.0673216953873634,293.1827697753906,297.1499938964844,293.1499938964844,0.0604425109922885,-1650.554931640625,304.1553955078125,0.7199932932853699,0.1095763444900512,0.1050156950950622,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5449497699737549,0.050000000745058,0.2290219813585281,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824035644531,1.0,0.1674909740686416,1.0,1.0,0.99805349111557,1.0,-0.6513050198554993,0.2826303839683532,0.3686746060848236,0.0991528183221817,0.0,0.0,0.1626684814691543,25.82414054870605,25.0,18.778018951416016,-4545.4921875,44.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.1025677546858787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126605212688446,0.1266094595193863,-4.255137810105225e-06,0.0,0.0001040932256728,0.0,0.0,4.95888090133667,0.0,0.0,0.0,0.2311374843120575,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249955337494611,-972.137451171875,304.1537780761719,0.6128566265106201,0.0675966441631317,0.0618838816881179,293.1893005371094,297.1499938964844,293.1499938964844,0.0363781303167343,-1230.513916015625,304.15631103515625,0.6500987410545349,0.0813784748315811,0.0783162638545036,293.1849975585937,297.1499938964844,293.1499938964844,0.0474995151162147,-1049.9124755859375,304.1558837890625,0.683442234992981,0.0942414253950119,0.0668239966034889,293.1839599609375,297.1499938964844,293.1499938964844,0.0598408281803131,-1639.5760498046875,304.155517578125,0.7182727456092834,0.1089286804199218,0.104357436299324,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5446758270263672,0.050000000745058,0.2290321886539459,291.1853942871094,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.18682861328125,1.0,0.1672782897949218,1.0,1.0,0.9979431629180908,1.0,-0.6485248804092407,0.2814480662345886,0.3670767843723297,0.0985732972621917,0.0,0.0,0.159723624587059,25.854707717895508,25.0,14.29992961883545,-4516.7998046875,44.01318740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25213623046875,304.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.1022788509726524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251885443925857,0.1251928061246872,-4.25304233431234e-06,0.0,0.0001038000336848,0.0,0.0,4.899491310119629,0.0,0.0,0.0,0.2309470772743225,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.02465296164155,-965.630615234375,304.1537170410156,0.6112950444221497,0.0671711638569831,0.0614803507924079,293.18994140625,297.1499938964844,293.1499938964844,0.035799503326416,-1220.4957275390625,304.1562194824219,0.6482105851173401,0.0807551369071006,0.0776923671364784,293.1858215332031,297.1499938964844,293.1499938964844,0.0469373315572738,-1042.7197265625,304.15582275390625,0.6816206574440002,0.0936307832598686,0.0663776397705078,293.1847229003906,297.1499938964844,293.1499938964844,0.05932392552495,-1630.2088623046875,304.15545654296875,0.716812252998352,0.1083504036068916,0.1037792190909385,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.544501781463623,0.050000000745058,0.2290387153625488,291.18804931640625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1884765625,1.0,0.1670645326375961,1.0,1.0,0.9977918863296508,1.0,-0.6460699439048767,0.2804072797298431,0.3656626343727112,0.0980583950877189,0.0,0.0,0.1569082587957382,25.86833953857422,25.0,8.468517303466797,-4489.7900390625,43.74509048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05078125,18000.0,0.0,0.0,0.1019364297389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237927004694938,0.1237969547510147,-4.250752226653276e-06,0.0,0.0001034525121212,0.0,0.0,4.840826988220215,0.0,0.0,0.0,0.2307562977075576,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240768976509571,-954.6421508789062,304.1534423828125,0.6086306571960449,0.0664187371730804,0.060776624828577,293.1903686523437,297.1499938964844,293.1499938964844,0.0348198413848876,-1203.5531005859375,304.15576171875,0.6450648307800293,0.0796575918793678,0.0766096711158752,293.1867980957031,297.1499938964844,293.1499938964844,0.045957576483488,-1030.2681884765625,304.155517578125,0.6785059571266174,0.0925270393490791,0.065580740571022,293.1853942871094,297.1499938964844,293.1499938964844,0.0584499053657054,-1614.50146484375,304.15509033203125,0.7143568992614746,0.1073284372687339,0.1027729883790016,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5443241596221924,0.050000000745058,0.229045420885086,291.1874084472656,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1867370605469,1.0,0.1666406691074371,1.0,1.0,0.997489333152771,1.0,-0.6417699456214905,0.2785975039005279,0.3631724119186401,0.0971314683556556,0.0,0.0,0.1519031971693039,25.866708755493164,25.0,-1.3861260414123535,-4443.18310546875,43.25056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,304.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0390625,18000.0,0.0,0.0,0.1011021211743354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212996914982795,0.1213039383292198,-4.246363914717222e-06,0.0,0.0001026058016577,0.0,0.0,4.735997676849365,0.0,0.0,0.0,0.230410948395729,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240768976509571,-954.6421508789062,304.1534423828125,0.6086306571960449,0.0664187371730804,0.060776624828577,293.1903686523437,297.1499938964844,293.1499938964844,0.0348198413848876,-1203.5531005859375,304.15576171875,0.6450648307800293,0.0796575918793678,0.0766096711158752,293.1867980957031,297.1499938964844,293.1499938964844,0.045957576483488,-1030.2681884765625,304.155517578125,0.6785059571266174,0.0925270393490791,0.065580740571022,293.1853942871094,297.1499938964844,293.1499938964844,0.0584499053657054,-1614.50146484375,304.15509033203125,0.7143568992614746,0.1073284372687339,0.1027729883790016,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5443241596221924,0.050000000745058,0.229045420885086,291.1874084472656,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1867370605469,1.0,0.1666406691074371,1.0,1.0,0.997489333152771,1.0,-0.6417699456214905,0.2785975039005279,0.3631724119186401,0.0971314683556556,0.0,0.0,0.1519031971693039,25.866708755493164,25.0,-1.3861260414123535,-4443.18310546875,43.25056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,304.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0390625,18000.0,0.0,0.0,0.1011021211743354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212996914982795,0.1213039383292198,-4.246363914717222e-06,0.0,0.0001026058016577,0.0,0.0,4.735997676849365,0.0,0.0,0.0,0.230410948395729,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235956106334924,-945.397705078125,304.153076171875,0.6063818335533142,0.0657623782753944,0.0601669922471046,293.1900634765625,297.1499938964844,293.1499938964844,0.0339900851249694,-1189.192138671875,304.1552124023437,0.6424398422241211,0.0786944851279258,0.0756701678037643,293.18707275390625,297.1499938964844,293.1499938964844,0.0451008640229702,-1019.4471435546876,304.15509033203125,0.6758328080177307,0.0915344506502151,0.0648695454001426,293.1854248046875,297.1499938964844,293.1499938964844,0.0577063933014869,-1601.2471923828125,304.1546325683594,0.7122701406478882,0.1064258962869644,0.1018944308161735,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5442721247673035,0.050000000745058,0.2290474325418472,291.1827392578125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816101074219,1.0,0.1662284582853317,1.0,1.0,0.997186839580536,1.0,-0.638005256652832,0.2770365178585052,0.3609687387943268,0.0962715223431587,0.0,0.0,0.147826999425888,25.84405517578125,25.0,-6.877037048339844,-4405.98583984375,42.79790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.1001093238592147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119274653494358,0.1192789003252983,-4.242665909259813e-06,0.0,0.0001015982343233,0.0,0.0,4.650967121124268,0.0,0.0,0.0,0.2301288694143295,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235956106334924,-945.397705078125,304.153076171875,0.6063818335533142,0.0657623782753944,0.0601669922471046,293.1900634765625,297.1499938964844,293.1499938964844,0.0339900851249694,-1189.192138671875,304.1552124023437,0.6424398422241211,0.0786944851279258,0.0756701678037643,293.18707275390625,297.1499938964844,293.1499938964844,0.0451008640229702,-1019.4471435546876,304.15509033203125,0.6758328080177307,0.0915344506502151,0.0648695454001426,293.1854248046875,297.1499938964844,293.1499938964844,0.0577063933014869,-1601.2471923828125,304.1546325683594,0.7122701406478882,0.1064258962869644,0.1018944308161735,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5442721247673035,0.050000000745058,0.2290474325418472,291.1827392578125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816101074219,1.0,0.1662284582853317,1.0,1.0,0.997186839580536,1.0,-0.638005256652832,0.2770365178585052,0.3609687387943268,0.0962715223431587,0.0,0.0,0.147826999425888,25.84405517578125,25.0,-6.877037048339844,-4405.98583984375,42.79790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.1001093238592147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119274653494358,0.1192789003252983,-4.242665909259813e-06,0.0,0.0001015982343233,0.0,0.0,4.650967121124268,0.0,0.0,0.0,0.2301288694143295,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231791101396083,-937.3283081054688,304.1527404785156,0.6044172644615173,0.0651796907186508,0.0596272498369216,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549251616001,-1176.4268798828125,304.1547241210937,0.6401392221450806,0.0778245702385902,0.0748260617256164,293.1869506835937,297.1499938964844,293.1499938964844,0.0443243198096752,-1009.6719360351562,304.1546936035156,0.6734465956687927,0.0906243920326232,0.0642196759581565,293.18505859375,297.1499938964844,293.1499938964844,0.057041235268116,-1589.4471435546875,304.1542053222656,0.710399329662323,0.1056053712964057,0.1010998860001564,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.544283926486969,0.050000000745058,0.2290470600128173,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658325940370559,1.0,1.0,0.9969064593315125,1.0,-0.6346104741096497,0.2756552994251251,0.3589551746845245,0.0954388752579689,0.0,0.0,0.144655629992485,25.811113357543945,25.0,-8.69117546081543,-4376.64208984375,42.37910842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.0990239903330802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177043542265892,0.1177085936069488,-4.239744612277718e-06,0.0,0.0001004967562039,0.0,0.0,4.585139274597168,0.0,0.0,0.0,0.229909747838974,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231791101396083,-937.3283081054688,304.1527404785156,0.6044172644615173,0.0651796907186508,0.0596272498369216,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549251616001,-1176.4268798828125,304.1547241210937,0.6401392221450806,0.0778245702385902,0.0748260617256164,293.1869506835937,297.1499938964844,293.1499938964844,0.0443243198096752,-1009.6719360351562,304.1546936035156,0.6734465956687927,0.0906243920326232,0.0642196759581565,293.18505859375,297.1499938964844,293.1499938964844,0.057041235268116,-1589.4471435546875,304.1542053222656,0.710399329662323,0.1056053712964057,0.1010998860001564,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.544283926486969,0.050000000745058,0.2290470600128173,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658325940370559,1.0,1.0,0.9969064593315125,1.0,-0.6346104741096497,0.2756552994251251,0.3589551746845245,0.0954388752579689,0.0,0.0,0.144655629992485,25.811113357543945,25.0,-8.69117546081543,-4376.64208984375,42.37910842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.0990239903330802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177043542265892,0.1177085936069488,-4.239744612277718e-06,0.0,0.0001004967562039,0.0,0.0,4.585139274597168,0.0,0.0,0.0,0.229909747838974,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228110328316688,-930.1234741210938,304.1524658203125,0.6026710271835327,0.0646572709083557,0.0591443851590156,293.1883544921875,297.1499938964844,293.1499938964844,0.0325874499976635,-1164.7763671875,304.1542663574219,0.6380713582038879,0.077027790248394,0.0740551725029945,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057522892952,-1000.638671875,304.1543273925781,0.671272873878479,0.0897813960909843,0.0636190474033355,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289130270481,-1578.6116943359375,304.15380859375,0.7086750268936157,0.1048490777611732,0.1003695949912071,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5443302989006042,0.050000000745058,0.2290454059839248,291.1710205078125,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.16998291015625,1.0,0.165455475449562,1.0,1.0,0.9966261386871338,1.0,-0.6315065026283264,0.2744182050228119,0.3570882976055145,0.0946224406361579,0.0,0.0,0.142245665192604,25.77311515808105,25.0,-8.163508415222168,-4353.19970703125,41.99024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,304.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0979137644171714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165204122662544,0.116524651646614,-4.2375249904580414e-06,0.0,9.937002323567869e-05,0.0,0.0,4.535585880279541,0.0,0.0,0.0,0.2297444939613342,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228110328316688,-930.1234741210938,304.1524658203125,0.6026710271835327,0.0646572709083557,0.0591443851590156,293.1883544921875,297.1499938964844,293.1499938964844,0.0325874499976635,-1164.7763671875,304.1542663574219,0.6380713582038879,0.077027790248394,0.0740551725029945,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057522892952,-1000.638671875,304.1543273925781,0.671272873878479,0.0897813960909843,0.0636190474033355,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289130270481,-1578.6116943359375,304.15380859375,0.7086750268936157,0.1048490777611732,0.1003695949912071,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5443302989006042,0.050000000745058,0.2290454059839248,291.1710205078125,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.16998291015625,1.0,0.165455475449562,1.0,1.0,0.9966261386871338,1.0,-0.6315065026283264,0.2744182050228119,0.3570882976055145,0.0946224406361579,0.0,0.0,0.142245665192604,25.77311515808105,25.0,-8.163508415222168,-4353.19970703125,41.99024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,304.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0979137644171714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165204122662544,0.116524651646614,-4.2375249904580414e-06,0.0,9.937002323567869e-05,0.0,0.0,4.535585880279541,0.0,0.0,0.0,0.2297444939613342,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226416625082492,-926.780029296875,304.1523132324219,0.6018652319908142,0.0644153729081153,0.0589211769402027,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741940617561,-1159.2823486328125,304.154052734375,0.6371073722839355,0.0766528695821762,0.0736929848790168,293.1861572265625,297.1499938964844,293.1499938964844,0.0432638488709926,-996.3411254882812,304.1541748046875,0.6702504754066467,0.089381530880928,0.0633345618844032,293.1839904785156,297.1499938964844,293.1499938964844,0.0561380237340927,-1573.46923828125,304.1536560058594,0.7078562378883362,0.104491539299488,0.1000248491764068,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.544360876083374,0.050000000745058,0.2290442883968353,291.16851806640625,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.1675720214844,1.0,0.1652743369340896,1.0,1.0,0.996485948562622,1.0,-0.6300474405288696,0.2738450765609741,0.3562023639678955,0.0942208245396614,0.0,0.0,0.1412696540355682,25.75324249267578,25.0,-7.453678131103516,-4343.056640625,41.806148529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,304.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.0973696336150169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160448938608169,0.116049125790596,-4.236635504639708e-06,0.0,9.8817799880635e-05,0.0,0.0,4.5157084465026855,0.0,0.0,0.0,0.2296781837940216,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224804151803255,-923.5789184570312,304.1521911621094,0.6010964512825012,0.0641844496130943,0.058708306401968,293.18719482421875,297.1499938964844,293.1499938964844,0.0319724939763546,-1153.97314453125,304.15386962890625,0.6361818909645081,0.0762915164232254,0.0733441412448883,293.185791015625,297.1499938964844,293.1499938964844,0.0429315976798534,-992.164306640625,304.1540222167969,0.6692634224891663,0.0889940708875656,0.0630591288208961,293.1835632324219,297.1499938964844,293.1499938964844,0.0558555535972118,-1568.4776611328125,304.15350341796875,0.7070661783218384,0.1041459217667579,0.0996918305754661,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5443943738937378,0.050000000745058,0.2290430665016174,291.1662902832031,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1654663085937,1.0,0.1650980859994888,1.0,1.0,0.996347725391388,1.0,-0.6286416053771973,0.2732972204685211,0.3553444147109985,0.0938246175646781,0.0,0.0,0.1404132843017578,25.73318290710449,25.0,-6.641266345977783,-4333.6455078125,41.628326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,304.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0968421772122383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115629993379116,0.1156342327594757,-4.23586197939585e-06,0.0,9.82825004030019e-05,0.0,0.0,4.498378276824951,0.0,0.0,0.0,0.229620411992073,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793949604034,-917.5535278320312,304.1519470214844,0.5996555089950562,0.0637518167495727,0.0583100877702236,293.1859130859375,297.1499938964844,293.1499938964844,0.0314005278050899,-1143.856201171875,304.1535339355469,0.6344321966171265,0.0756057128310203,0.0726827606558799,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929972410202,-984.133544921875,304.1537475585937,0.6673818230628967,0.0882525667548179,0.0625326260924339,293.1826171875,297.1499938964844,293.1499938964844,0.0553134530782699,-1558.903564453125,304.1532287597656,0.7055632472038269,0.1034872755408287,0.0990577563643455,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444660782814026,0.050000000745058,0.2290404587984085,291.16259765625,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1619567871094,1.0,0.1647601127624511,1.0,1.0,0.9960712194442748,1.0,-0.6259739398956299,0.2722663283348083,0.3537076115608215,0.0930550470948219,0.0,0.0,0.1389940083026886,25.6932430267334,25.0,-5.043331623077393,-4316.40869140625,41.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39422607421875,304.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.0958597511053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149474307894706,0.1149516627192497,-4.234597327013034e-06,0.0,9.728546137921512e-05,0.0,0.0,4.4698991775512695,0.0,0.0,0.0,0.2295255661010742,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793949604034,-917.5535278320312,304.1519470214844,0.5996555089950562,0.0637518167495727,0.0583100877702236,293.1859130859375,297.1499938964844,293.1499938964844,0.0314005278050899,-1143.856201171875,304.1535339355469,0.6344321966171265,0.0756057128310203,0.0726827606558799,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929972410202,-984.133544921875,304.1537475585937,0.6673818230628967,0.0882525667548179,0.0625326260924339,293.1826171875,297.1499938964844,293.1499938964844,0.0553134530782699,-1558.903564453125,304.1532287597656,0.7055632472038269,0.1034872755408287,0.0990577563643455,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444660782814026,0.050000000745058,0.2290404587984085,291.16259765625,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1619567871094,1.0,0.1647601127624511,1.0,1.0,0.9960712194442748,1.0,-0.6259739398956299,0.2722663283348083,0.3537076115608215,0.0930550470948219,0.0,0.0,0.1389940083026886,25.6932430267334,25.0,-5.043331623077393,-4316.40869140625,41.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39422607421875,304.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.0958597511053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149474307894706,0.1149516627192497,-4.234597327013034e-06,0.0,9.728546137921512e-05,0.0,0.0,4.4698991775512695,0.0,0.0,0.0,0.2295255661010742,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035390764474,-911.9736938476562,304.1517639160156,0.5983256101608276,0.0633534938097,0.0579440891742706,293.1846008300781,297.1499938964844,293.1499938964844,0.0308668222278356,-1134.3509521484375,304.1532592773437,0.6328004598617554,0.0749645605683326,0.0720651149749755,293.18408203125,297.1499938964844,293.1499938964844,0.0416856631636619,-976.4915771484376,304.15350341796875,0.6656067967414856,0.0875508487224578,0.0620350465178489,293.1816101074219,297.1499938964844,293.1499938964844,0.0547996237874031,-1549.83642578125,304.15301513671875,0.7041506767272949,0.1028683260083198,0.0984624624252319,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.544540286064148,0.050000000745058,0.2290377616882324,291.1597900390625,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1593017578125,1.0,0.1644413024187088,1.0,1.0,0.9957947731018066,1.0,-0.6234785914421082,0.2713063061237335,0.352172315120697,0.0923280268907547,0.0,0.0,0.1378892660140991,25.654428482055664,25.0,-3.748233795166016,-4300.6494140625,40.974308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,304.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.0950037017464637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114420086145401,0.11442431807518,-4.233628715155646e-06,0.0,9.641667566029356e-05,0.0,0.0,4.447922706604004,0.0,0.0,0.0,0.2294524610042572,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035390764474,-911.9736938476562,304.1517639160156,0.5983256101608276,0.0633534938097,0.0579440891742706,293.1846008300781,297.1499938964844,293.1499938964844,0.0308668222278356,-1134.3509521484375,304.1532592773437,0.6328004598617554,0.0749645605683326,0.0720651149749755,293.18408203125,297.1499938964844,293.1499938964844,0.0416856631636619,-976.4915771484376,304.15350341796875,0.6656067967414856,0.0875508487224578,0.0620350465178489,293.1816101074219,297.1499938964844,293.1499938964844,0.0547996237874031,-1549.83642578125,304.15301513671875,0.7041506767272949,0.1028683260083198,0.0984624624252319,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.544540286064148,0.050000000745058,0.2290377616882324,291.1597900390625,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1593017578125,1.0,0.1644413024187088,1.0,1.0,0.9957947731018066,1.0,-0.6234785914421082,0.2713063061237335,0.352172315120697,0.0923280268907547,0.0,0.0,0.1378892660140991,25.654428482055664,25.0,-3.748233795166016,-4300.6494140625,40.974308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,304.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.0950037017464637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114420086145401,0.11442431807518,-4.233628715155646e-06,0.0,9.641667566029356e-05,0.0,0.0,4.447922706604004,0.0,0.0,0.0,0.2294524610042572,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489415615797,-906.7737426757812,304.151611328125,0.5970867872238159,0.0629839822649955,0.0576050356030464,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668361157178,-1125.386474609375,304.15301513671875,0.6312670707702637,0.0743621438741684,0.0714853033423423,293.18310546875,297.1499938964844,293.1499938964844,0.0411056466400623,-969.1892700195312,304.1533203125,0.6639201045036316,0.0868830978870391,0.0615620613098144,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113723397254,-1541.22900390625,304.15283203125,0.7028148174285889,0.1022842973470687,0.0979011133313179,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5446139574050903,0.050000000745058,0.2290350645780563,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1572570800781,1.0,0.1641404628753662,1.0,1.0,0.9955176115036012,1.0,-0.6211313009262085,0.2703997194766998,0.3507315814495086,0.0916543155908584,0.0,0.0,0.1370234042406082,25.61734962463379,25.0,-2.80288314819336,-4285.9248046875,40.67794418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,304.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0942926183342933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114008605480194,0.1140128374099731,-4.232876108289929e-06,0.0,9.569501708028838e-05,0.0,0.0,4.430789470672607,0.0,0.0,0.0,0.2293955236673355,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489415615797,-906.7737426757812,304.151611328125,0.5970867872238159,0.0629839822649955,0.0576050356030464,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668361157178,-1125.386474609375,304.15301513671875,0.6312670707702637,0.0743621438741684,0.0714853033423423,293.18310546875,297.1499938964844,293.1499938964844,0.0411056466400623,-969.1892700195312,304.1533203125,0.6639201045036316,0.0868830978870391,0.0615620613098144,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113723397254,-1541.22900390625,304.15283203125,0.7028148174285889,0.1022842973470687,0.0979011133313179,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5446139574050903,0.050000000745058,0.2290350645780563,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1572570800781,1.0,0.1641404628753662,1.0,1.0,0.9955176115036012,1.0,-0.6211313009262085,0.2703997194766998,0.3507315814495086,0.0916543155908584,0.0,0.0,0.1370234042406082,25.61734962463379,25.0,-2.80288314819336,-4285.9248046875,40.67794418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,304.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0942926183342933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114008605480194,0.1140128374099731,-4.232876108289929e-06,0.0,9.569501708028838e-05,0.0,0.0,4.430789470672607,0.0,0.0,0.0,0.2293955236673355,4.0,0.0,1.0
