time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.02141291834414,-901.90966796875,304.1514587402344,0.5959262251853943,0.0626396089792251,0.0572893917560577,293.181884765625,297.1499938964844,293.1499938964844,0.029897641390562,-1116.9168701171875,304.1527709960937,0.6298191547393799,0.0737944766879081,0.0709393247961998,293.18212890625,297.1499938964844,293.1499938964844,0.0405503213405609,-962.1935424804688,304.15313720703125,0.6623098254203796,0.086245447397232,0.0611107796430587,293.179443359375,297.1499938964844,293.1499938964844,0.0538470335304737,-1533.0521240234375,304.15264892578125,0.701547384262085,0.1017321124672889,0.0973706245422363,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.544685423374176,0.050000000745058,0.2290324568748474,291.1559753417969,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556701660156,1.0,0.1638566553592682,1.0,1.0,0.9952405095100404,1.0,-0.618915855884552,0.2695358097553253,0.3493800461292267,0.0910391360521316,0.0,0.0,0.1363452076911926,25.58232307434082,25.0,-2.116861343383789,-4272.0849609375,40.399539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0937347337603569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136873811483383,0.1136916130781173,-4.2322894842072856e-06,0.0,9.51288384385407e-05,0.0,0.0,4.417422294616699,0.0,0.0,0.0,0.2293511182069778,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.02141291834414,-901.90966796875,304.1514587402344,0.5959262251853943,0.0626396089792251,0.0572893917560577,293.181884765625,297.1499938964844,293.1499938964844,0.029897641390562,-1116.9168701171875,304.1527709960937,0.6298191547393799,0.0737944766879081,0.0709393247961998,293.18212890625,297.1499938964844,293.1499938964844,0.0405503213405609,-962.1935424804688,304.15313720703125,0.6623098254203796,0.086245447397232,0.0611107796430587,293.179443359375,297.1499938964844,293.1499938964844,0.0538470335304737,-1533.0521240234375,304.15264892578125,0.701547384262085,0.1017321124672889,0.0973706245422363,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.544685423374176,0.050000000745058,0.2290324568748474,291.1559753417969,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556701660156,1.0,0.1638566553592682,1.0,1.0,0.9952405095100404,1.0,-0.618915855884552,0.2695358097553253,0.3493800461292267,0.0910391360521316,0.0,0.0,0.1363452076911926,25.58232307434082,25.0,-2.116861343383789,-4272.0849609375,40.399539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0937347337603569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136873811483383,0.1136916130781173,-4.2322894842072856e-06,0.0,9.51288384385407e-05,0.0,0.0,4.417422294616699,0.0,0.0,0.0,0.2293511182069778,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213011652231216,-899.591796875,304.1513977050781,0.5953720808029175,0.0624759085476398,0.0571394562721252,293.18121337890625,297.1499938964844,293.1499938964844,0.029683195054531,-1112.83984375,304.1526794433594,0.6291238069534302,0.0735226050019264,0.0706779658794403,293.1816101074219,297.1499938964844,293.1499938964844,0.0402811877429485,-958.80126953125,304.1530456542969,0.6615304350852966,0.0859368965029716,0.0608925335109233,293.17889404296875,297.1499938964844,293.1499938964844,0.0536233335733413,-1529.115966796875,304.152587890625,0.7009372711181641,0.1014671549201011,0.0971161425113678,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552734375,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.155029296875,1.0,0.1637208014726638,1.0,1.0,0.9951019287109376,1.0,-0.6178534030914307,0.2691178619861603,0.348735511302948,0.0907530039548873,0.0,0.0,0.1360625922679901,25.56561851501465,25.0,-1.8361365795135496,-4265.48583984375,40.26658248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,304.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.093512624502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135540083050727,0.1135582402348518,-4.232046649121912e-06,0.0,9.490342199569568e-05,0.0,0.0,4.411874771118164,0.0,0.0,0.0,0.2293327003717422,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211933441460132,-897.3461303710938,304.1513366699219,0.5948343276977539,0.0623175986111164,0.0569945015013217,293.1805725097656,297.1499938964844,293.1499938964844,0.0294758919626474,-1108.891357421875,304.1525573730469,0.6284465193748474,0.0732584223151207,0.0704240500926971,293.1811218261719,297.1499938964844,293.1499938964844,0.0400175303220748,-955.4766845703124,304.1529846191406,0.6607672572135925,0.0856349319219589,0.0606790073215961,293.1783447265625,297.1499938964844,293.1499938964844,0.0534051768481731,-1525.279296875,304.1524963378906,0.7003423571586609,0.1012094318866729,0.0968686491250991,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5447536110877991,0.050000000745058,0.229029968380928,291.1546936035156,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544494628906,1.0,0.1635889112949371,1.0,1.0,0.9949619770050048,1.0,-0.6168199181556702,0.2687090933322906,0.3481108248233795,0.0904802456498146,0.0,0.0,0.1358112841844558,25.54947662353516,25.0,-1.5825871229171753,-4259.1064453125,40.13765335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.0933279171586036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134358793497085,0.1134401112794876,-4.231832463119645e-06,0.0,9.471597149968149e-05,0.0,0.0,4.406962871551514,0.0,0.0,0.0,0.2293163836002349,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209882985800504,-893.0502319335938,304.1512451171875,0.5938000679016113,0.0620153918862342,0.0567179881036281,293.17926025390625,297.1499938964844,293.1499938964844,0.0287529919296503,-1101.6776123046875,304.1529541015625,0.6271368861198425,0.0727503225207328,0.0699362084269523,293.1801147460937,297.1499938964844,293.1499938964844,0.0395052246749401,-949.0126342773438,304.15283203125,0.6592819094657898,0.0850488692522049,0.0602647587656974,293.17724609375,297.1499938964844,293.1499938964844,0.0529842674732208,-1517.8829345703125,304.1523742675781,0.6991910934448242,0.1007139533758163,0.0963929072022438,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360236883163,1.0,1.0,0.9946820139884948,1.0,-0.614831805229187,0.2679316997528076,0.3469001352787018,0.0899366065859794,0.0,0.0,0.1353803426027298,25.518783569335938,25.0,-1.1847500801086426,-4247.0673828125,39.89079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,304.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0930590629577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113234631717205,0.1132388636469841,-4.231470484228339e-06,0.0,9.444311581319198e-05,0.0,0.0,4.398599624633789,0.0,0.0,0.0,0.2292886525392532,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209882985800504,-893.0502319335938,304.1512451171875,0.5938000679016113,0.0620153918862342,0.0567179881036281,293.17926025390625,297.1499938964844,293.1499938964844,0.0287529919296503,-1101.6776123046875,304.1529541015625,0.6271368861198425,0.0727503225207328,0.0699362084269523,293.1801147460937,297.1499938964844,293.1499938964844,0.0395052246749401,-949.0126342773438,304.15283203125,0.6592819094657898,0.0850488692522049,0.0602647587656974,293.17724609375,297.1499938964844,293.1499938964844,0.0529842674732208,-1517.8829345703125,304.1523742675781,0.6991910934448242,0.1007139533758163,0.0963929072022438,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360236883163,1.0,1.0,0.9946820139884948,1.0,-0.614831805229187,0.2679316997528076,0.3469001352787018,0.0899366065859794,0.0,0.0,0.1353803426027298,25.518783569335938,25.0,-1.1847500801086426,-4247.0673828125,39.89079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,304.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0930590629577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113234631717205,0.1132388636469841,-4.231470484228339e-06,0.0,9.444311581319198e-05,0.0,0.0,4.398599624633789,0.0,0.0,0.0,0.2292886525392532,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963772118091,-888.9987182617188,304.1511535644531,0.5928279161453247,0.0617313981056213,0.0564580783247947,293.177978515625,297.1499938964844,293.1499938964844,0.0282862801104784,-1094.082275390625,304.1527099609375,0.6258901357650757,0.0722676143050193,0.0694726333022117,293.1791381835937,297.1499938964844,293.1499938964844,0.0390116274356842,-942.7786865234376,304.1527099609375,0.6578578352928162,0.0844845846295356,0.0598662756383419,293.1761474609375,297.1499938964844,293.1499938964844,0.0525831282138824,-1510.8411865234375,304.1522521972656,0.6981009244918823,0.1002436503767967,0.0959415435791015,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5448796153068542,0.050000000745058,0.2290253788232803,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529235839844,1.0,0.163097009062767,1.0,1.0,0.9944020509719848,1.0,-0.612940788269043,0.2671387195587158,0.3458020985126495,0.0895417481660842,0.0,0.0,0.1350276172161102,25.490283966064453,25.0,-0.660088062286377,-4235.7373046875,39.65766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.092910811305046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130716428160667,0.1130758747458458,-4.231179445923772e-06,0.0,9.429265628568828e-05,0.0,0.0,4.391829967498779,0.0,0.0,0.0,0.2292662262916565,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963772118091,-888.9987182617188,304.1511535644531,0.5928279161453247,0.0617313981056213,0.0564580783247947,293.177978515625,297.1499938964844,293.1499938964844,0.0282862801104784,-1094.082275390625,304.1527099609375,0.6258901357650757,0.0722676143050193,0.0694726333022117,293.1791381835937,297.1499938964844,293.1499938964844,0.0390116274356842,-942.7786865234376,304.1527099609375,0.6578578352928162,0.0844845846295356,0.0598662756383419,293.1761474609375,297.1499938964844,293.1499938964844,0.0525831282138824,-1510.8411865234375,304.1522521972656,0.6981009244918823,0.1002436503767967,0.0959415435791015,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5448796153068542,0.050000000745058,0.2290253788232803,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529235839844,1.0,0.163097009062767,1.0,1.0,0.9944020509719848,1.0,-0.612940788269043,0.2671387195587158,0.3458020985126495,0.0895417481660842,0.0,0.0,0.1350276172161102,25.490283966064453,25.0,-0.660088062286377,-4235.7373046875,39.65766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.092910811305046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130716428160667,0.1130758747458458,-4.231179445923772e-06,0.0,9.429265628568828e-05,0.0,0.0,4.391829967498779,0.0,0.0,0.0,0.2292662262916565,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206158999353647,-885.152587890625,304.15106201171875,0.5919177532196045,0.0614656694233417,0.0562145970761776,293.1767272949219,297.1499938964844,293.1499938964844,0.0279974974691867,-1087.0914306640625,304.1522827148437,0.6247048377990723,0.0718099251389503,0.0690331012010574,293.1781921386719,297.1499938964844,293.1499938964844,0.0385321713984012,-936.710693359375,304.1526184082031,0.6564881801605225,0.0839401632547378,0.059481892734766,293.17510986328125,297.1499938964844,293.1499938964844,0.0521972402930259,-1504.0657958984375,304.15216064453125,0.6970674395561218,0.0997970551252365,0.0955128148198127,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.544946551322937,0.050000000745058,0.2290229350328445,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.15313720703125,1.0,0.1628709137439727,1.0,1.0,0.9941188097000122,1.0,-0.6111423373222351,0.2663383483886719,0.3448039889335632,0.0892718285322189,0.0,0.0,0.1346258670091629,25.46373176574707,25.0,0.3491054177284241,-4224.76953125,39.43736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0928596928715705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129065826535224,0.1129108145833015,-4.230920694681117e-06,0.0,9.424078598385675e-05,0.0,0.0,4.385013103485107,0.0,0.0,0.0,0.2292438894510269,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206158999353647,-885.152587890625,304.15106201171875,0.5919177532196045,0.0614656694233417,0.0562145970761776,293.1767272949219,297.1499938964844,293.1499938964844,0.0279974974691867,-1087.0914306640625,304.1522827148437,0.6247048377990723,0.0718099251389503,0.0690331012010574,293.1781921386719,297.1499938964844,293.1499938964844,0.0385321713984012,-936.710693359375,304.1526184082031,0.6564881801605225,0.0839401632547378,0.059481892734766,293.17510986328125,297.1499938964844,293.1499938964844,0.0521972402930259,-1504.0657958984375,304.15216064453125,0.6970674395561218,0.0997970551252365,0.0955128148198127,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.544946551322937,0.050000000745058,0.2290229350328445,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.15313720703125,1.0,0.1628709137439727,1.0,1.0,0.9941188097000122,1.0,-0.6111423373222351,0.2663383483886719,0.3448039889335632,0.0892718285322189,0.0,0.0,0.1346258670091629,25.46373176574707,25.0,0.3491054177284241,-4224.76953125,39.43736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0928596928715705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129065826535224,0.1129108145833015,-4.230920694681117e-06,0.0,9.424078598385675e-05,0.0,0.0,4.385013103485107,0.0,0.0,0.0,0.2292438894510269,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466190189123,-881.5162963867188,304.1510009765625,0.5910565257072449,0.061215866357088,0.0559861734509468,293.175537109375,297.1499938964844,293.1499938964844,0.0277261734008789,-1080.4481201171875,304.1519775390625,0.6235675811767578,0.0713746696710586,0.0686154961585998,293.17724609375,297.1499938964844,293.1499938964844,0.0380677990615367,-930.823974609375,304.15252685546875,0.6551616787910461,0.0834143832325935,0.0591108426451683,293.1740417480469,297.1499938964844,293.1499938964844,0.0518281422555446,-1497.588134765625,304.15203857421875,0.6960796117782593,0.0993731021881103,0.0951059311628341,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1536865234375,1.0,0.1626569926738739,1.0,1.0,0.9938355684280396,1.0,-0.6094307899475098,0.2655777931213379,0.3438529968261719,0.0890135988593101,0.0,0.0,0.1341130435466766,25.43901824951172,25.0,0.7570334076881409,-4213.87353515625,39.22906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.701171875,18000.0,0.0,0.0,0.0928786620497703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126926466822624,0.1126968786120414,-4.2306073737563565e-06,0.0,9.426003089174628e-05,0.0,0.0,4.376202583312988,0.0,0.0,0.0,0.2292154878377914,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466190189123,-881.5162963867188,304.1510009765625,0.5910565257072449,0.061215866357088,0.0559861734509468,293.175537109375,297.1499938964844,293.1499938964844,0.0277261734008789,-1080.4481201171875,304.1519775390625,0.6235675811767578,0.0713746696710586,0.0686154961585998,293.17724609375,297.1499938964844,293.1499938964844,0.0380677990615367,-930.823974609375,304.15252685546875,0.6551616787910461,0.0834143832325935,0.0591108426451683,293.1740417480469,297.1499938964844,293.1499938964844,0.0518281422555446,-1497.588134765625,304.15203857421875,0.6960796117782593,0.0993731021881103,0.0951059311628341,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1536865234375,1.0,0.1626569926738739,1.0,1.0,0.9938355684280396,1.0,-0.6094307899475098,0.2655777931213379,0.3438529968261719,0.0890135988593101,0.0,0.0,0.1341130435466766,25.43901824951172,25.0,0.7570334076881409,-4213.87353515625,39.22906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.701171875,18000.0,0.0,0.0,0.0928786620497703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126926466822624,0.1126968786120414,-4.2306073737563565e-06,0.0,9.426003089174628e-05,0.0,0.0,4.376202583312988,0.0,0.0,0.0,0.2292154878377914,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203659739345312,-879.7758178710938,304.1509704589844,0.5906428098678589,0.0610963851213455,0.0558769442141056,293.1749572753906,297.1499938964844,293.1499938964844,0.0275989174842834,-1077.2457275390625,304.15185546875,0.623015820980072,0.0711647942662239,0.0684142112731933,293.17681884765625,297.1499938964844,293.1499938964844,0.037841573357582,-927.9537353515624,304.1524658203125,0.654514491558075,0.0831580832600593,0.0589300096035003,293.1735534667969,297.1499938964844,293.1499938964844,0.0516503080725669,-1494.4697265625,304.1520080566406,0.6956028938293457,0.0991691797971725,0.0949102342128753,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5450364351272583,0.050000000745058,0.2290196418762207,291.15386962890625,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1539611816406,1.0,0.1625543087720871,1.0,1.0,0.9936939477920532,1.0,-0.6086049675941467,0.2652056813240051,0.3433992862701416,0.0889009907841682,0.0,0.0,0.1338268667459488,25.427339553833008,25.0,0.8430129289627075,-4208.53955078125,39.12908554077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0929053053259849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125717684626579,0.1125759929418563,-4.230425474816002e-06,0.0,9.42870683502406e-05,0.0,0.0,4.371219635009766,0.0,0.0,0.0,0.2291993796825409,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202877987176179,-878.0833129882812,304.15093994140625,0.5902398228645325,0.0609803162515163,0.0557708293199539,293.1744079589844,297.1499938964844,293.1499938964844,0.0274748280644416,-1074.116943359375,304.1517333984375,0.6224744319915771,0.0709597617387771,0.0682175755500793,293.1763610839844,297.1499938964844,293.1499938964844,0.0376190729439258,-925.12890625,304.1524353027344,0.6538775563240051,0.0829059481620788,0.0587521232664585,293.17303466796875,297.1499938964844,293.1499938964844,0.0514766909182071,-1491.4268798828125,304.1519470214844,0.6951373219490051,0.098970390856266,0.0947194397449493,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5450647473335266,0.050000000745058,0.2290186136960983,291.1541442871094,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1542663574219,1.0,0.1624543070793151,1.0,1.0,0.993549644947052,1.0,-0.6077979207038879,0.2648384869098663,0.3429594337940216,0.0887993052601814,0.0,0.0,0.1335194557905197,25.416078567504883,25.0,0.9040806889533995,-4203.30126953125,39.03170394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,304.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0929386168718338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124421879649162,0.1124464198946952,-4.23022947870777e-06,0.0,9.43208797252737e-05,0.0,0.0,4.365878582000732,0.0,0.0,0.0,0.2291820794343948,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201386045664548,-874.8388671875,304.15087890625,0.5894654989242554,0.0607581511139869,0.055567692965269,293.1733093261719,297.1499938964844,293.1499938964844,0.0272285882383584,-1068.072998046875,304.1515808105469,0.6214215159416199,0.0705636590719223,0.0678377896547317,293.1755065917969,297.1499938964844,293.1499938964844,0.0371849499642849,-919.6116943359376,304.15234375,0.6526334285736084,0.0824137479066848,0.0584049336612224,293.17205810546875,297.1499938964844,293.1499938964844,0.0511418879032135,-1485.5631103515625,304.15185546875,0.6942389011383057,0.0985878482460975,0.0943522527813911,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5451191663742065,0.050000000745058,0.2290166318416595,291.15478515625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1549377441406,1.0,0.1622619777917862,1.0,1.0,0.9932610988616944,1.0,-0.6062386631965637,0.2641190588474273,0.3421195745468139,0.0886261016130447,0.0,0.0,0.1328357607126236,25.394731521606445,25.0,0.9709802269935608,-4193.083984375,38.84444046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0930129736661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121541261672973,0.1121583580970764,-4.229792921250919e-06,0.0,9.43963386816904e-05,0.0,0.0,4.354007244110107,0.0,0.0,0.0,0.2291436344385147,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201386045664548,-874.8388671875,304.15087890625,0.5894654989242554,0.0607581511139869,0.055567692965269,293.1733093261719,297.1499938964844,293.1499938964844,0.0272285882383584,-1068.072998046875,304.1515808105469,0.6214215159416199,0.0705636590719223,0.0678377896547317,293.1755065917969,297.1499938964844,293.1499938964844,0.0371849499642849,-919.6116943359376,304.15234375,0.6526334285736084,0.0824137479066848,0.0584049336612224,293.17205810546875,297.1499938964844,293.1499938964844,0.0511418879032135,-1485.5631103515625,304.15185546875,0.6942389011383057,0.0985878482460975,0.0943522527813911,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5451191663742065,0.050000000745058,0.2290166318416595,291.15478515625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1549377441406,1.0,0.1622619777917862,1.0,1.0,0.9932610988616944,1.0,-0.6062386631965637,0.2641190588474273,0.3421195745468139,0.0886261016130447,0.0,0.0,0.1328357607126236,25.394731521606445,25.0,0.9709802269935608,-4193.083984375,38.84444046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0930129736661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121541261672973,0.1121583580970764,-4.229792921250919e-06,0.0,9.43963386816904e-05,0.0,0.0,4.354007244110107,0.0,0.0,0.0,0.2291436344385147,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199985336512327,-871.775634765625,304.1508178710937,0.5887317061424255,0.0605486780405044,0.0553761050105094,293.1722717285156,297.1499938964844,293.1499938964844,0.0269695296883583,-1062.301513671875,304.1514892578125,0.6204054951667786,0.0701850652694702,0.0674748569726944,293.1746520996094,297.1499938964844,293.1499938964844,0.0367648191750049,-914.2647094726562,304.1522521972656,0.6514270305633545,0.0819368362426757,0.0580685809254646,293.17108154296875,297.1499938964844,293.1499938964844,0.0508232824504375,-1479.9886474609375,304.1517639160156,0.6933827996253967,0.0982246100902557,0.0940034985542297,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5451708436012268,0.050000000745058,0.2290147393941879,291.15545654296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.15557861328125,1.0,0.162079244852066,1.0,1.0,0.992972493171692,1.0,-0.6047487258911133,0.2634211182594299,0.3413275778293609,0.0884851813316345,0.0,0.0,0.132062166929245,25.37479591369629,25.0,0.9596044421195984,-4183.1982421875,38.66654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,304.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.0930799767374992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118273586034774,0.1118315905332565,-4.229294518154347e-06,0.0,9.446434705751015e-05,0.0,0.0,4.340542316436768,0.0,0.0,0.0,0.2291000038385391,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199985336512327,-871.775634765625,304.1508178710937,0.5887317061424255,0.0605486780405044,0.0553761050105094,293.1722717285156,297.1499938964844,293.1499938964844,0.0269695296883583,-1062.301513671875,304.1514892578125,0.6204054951667786,0.0701850652694702,0.0674748569726944,293.1746520996094,297.1499938964844,293.1499938964844,0.0367648191750049,-914.2647094726562,304.1522521972656,0.6514270305633545,0.0819368362426757,0.0580685809254646,293.17108154296875,297.1499938964844,293.1499938964844,0.0508232824504375,-1479.9886474609375,304.1517639160156,0.6933827996253967,0.0982246100902557,0.0940034985542297,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5451708436012268,0.050000000745058,0.2290147393941879,291.15545654296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.15557861328125,1.0,0.162079244852066,1.0,1.0,0.992972493171692,1.0,-0.6047487258911133,0.2634211182594299,0.3413275778293609,0.0884851813316345,0.0,0.0,0.132062166929245,25.37479591369629,25.0,0.9596044421195984,-4183.1982421875,38.66654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,304.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.0930799767374992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118273586034774,0.1118315905332565,-4.229294518154347e-06,0.0,9.446434705751015e-05,0.0,0.0,4.340542316436768,0.0,0.0,0.0,0.2291000038385391,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198674947023391,-868.8956909179688,304.1507568359375,0.5880381464958191,0.0603517405688762,0.0551959052681922,293.1712646484375,297.1499938964844,293.1499938964844,0.0266720782965421,-1056.8009033203125,304.1514892578125,0.6194244623184204,0.0698233470320701,0.0671281591057777,293.1738586425781,297.1499938964844,293.1499938964844,0.0363586992025375,-909.0888061523438,304.1521911621094,0.6502571105957031,0.0814748853445053,0.0577428117394447,293.1701354980469,297.1499938964844,293.1499938964844,0.0505211763083934,-1474.7086181640625,304.15167236328125,0.6925685405731201,0.097880519926548,0.0936730206012725,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.545219361782074,0.050000000745058,0.2290129661560058,291.1560974121094,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1561889648437,1.0,0.1619056910276413,1.0,1.0,0.992680847644806,1.0,-0.603326678276062,0.2627493143081665,0.3405773937702179,0.0883645862340927,0.0,0.0,0.1312071979045868,25.356143951416016,25.0,0.8553455471992493,-4173.66845703125,38.497676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,304.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0931214988231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114646568894386,0.1114688888192176,-4.228736088407459e-06,0.0,9.45064821280539e-05,0.0,0.0,4.325598239898682,0.0,0.0,0.0,0.2290515452623367,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198674947023391,-868.8956909179688,304.1507568359375,0.5880381464958191,0.0603517405688762,0.0551959052681922,293.1712646484375,297.1499938964844,293.1499938964844,0.0266720782965421,-1056.8009033203125,304.1514892578125,0.6194244623184204,0.0698233470320701,0.0671281591057777,293.1738586425781,297.1499938964844,293.1499938964844,0.0363586992025375,-909.0888061523438,304.1521911621094,0.6502571105957031,0.0814748853445053,0.0577428117394447,293.1701354980469,297.1499938964844,293.1499938964844,0.0505211763083934,-1474.7086181640625,304.15167236328125,0.6925685405731201,0.097880519926548,0.0936730206012725,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.545219361782074,0.050000000745058,0.2290129661560058,291.1560974121094,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1561889648437,1.0,0.1619056910276413,1.0,1.0,0.992680847644806,1.0,-0.603326678276062,0.2627493143081665,0.3405773937702179,0.0883645862340927,0.0,0.0,0.1312071979045868,25.356143951416016,25.0,0.8553455471992493,-4173.66845703125,38.497676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,304.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0931214988231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114646568894386,0.1114688888192176,-4.228736088407459e-06,0.0,9.45064821280539e-05,0.0,0.0,4.325598239898682,0.0,0.0,0.0,0.2290515452623367,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197455082088708,-866.2033081054688,304.15069580078125,0.5873847603797913,0.0601673014461994,0.055027037858963,293.1703186035156,297.1499938964844,293.1499938964844,0.0263928510248661,-1051.5435791015625,304.1514587402344,0.6184772253036499,0.0694781169295311,0.0667972639203071,293.173095703125,297.1499938964844,293.1499938964844,0.035966757684946,-904.0867919921876,304.152099609375,0.6491228938102722,0.0810276791453361,0.0574274696409702,293.16925048828125,297.1499938964844,293.1499938964844,0.0502360351383686,-1469.7314453125,304.151611328125,0.6917962431907654,0.0975555926561355,0.0933608040213584,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1565856933594,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1566772460937,1.0,0.1617409735918045,1.0,1.0,0.9923891425132751,1.0,-0.6019718050956726,0.2621086835861206,0.3398631513118744,0.0882518291473388,0.0,0.0,0.1302909851074218,25.338647842407227,25.0,0.6532655954360962,-4164.54931640625,38.337528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,304.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0931232124567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110738441348075,0.111078068614006,-4.228126726957271e-06,0.0,9.450822835788132e-05,0.0,0.0,4.309494972229004,0.0,0.0,0.0,0.2289992570877075,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197455082088708,-866.2033081054688,304.15069580078125,0.5873847603797913,0.0601673014461994,0.055027037858963,293.1703186035156,297.1499938964844,293.1499938964844,0.0263928510248661,-1051.5435791015625,304.1514587402344,0.6184772253036499,0.0694781169295311,0.0667972639203071,293.173095703125,297.1499938964844,293.1499938964844,0.035966757684946,-904.0867919921876,304.152099609375,0.6491228938102722,0.0810276791453361,0.0574274696409702,293.16925048828125,297.1499938964844,293.1499938964844,0.0502360351383686,-1469.7314453125,304.151611328125,0.6917962431907654,0.0975555926561355,0.0933608040213584,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1565856933594,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1566772460937,1.0,0.1617409735918045,1.0,1.0,0.9923891425132751,1.0,-0.6019718050956726,0.2621086835861206,0.3398631513118744,0.0882518291473388,0.0,0.0,0.1302909851074218,25.338647842407227,25.0,0.6532655954360962,-4164.54931640625,38.337528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,304.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0931232124567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110738441348075,0.111078068614006,-4.228126726957271e-06,0.0,9.450822835788132e-05,0.0,0.0,4.309494972229004,0.0,0.0,0.0,0.2289992570877075,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196877717971801,-864.9254760742188,304.15069580078125,0.5870724320411682,0.0600795522332191,0.0549466498196125,293.1698608398437,297.1499938964844,293.1499938964844,0.0262615382671356,-1049.011474609375,304.15142822265625,0.6180153489112854,0.0693113133311271,0.0666373819112777,293.1727294921875,297.1499938964844,293.1499938964844,0.0357759110629558,-901.6488037109376,304.1520690917969,0.6485682725906372,0.0808092951774597,0.0572734847664833,293.1687927246094,297.1499938964844,293.1499938964844,0.0500996634364128,-1467.353515625,304.15155029296875,0.691425085067749,0.0973999798297882,0.0932112261652946,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5452855825424194,0.050000000745058,0.2290105521678924,291.1567687988281,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568298339844,1.0,0.161661684513092,1.0,1.0,0.9922432899475098,1.0,-0.6013182401657104,0.26180100440979,0.3395172357559204,0.088194690644741,0.0,0.0,0.1298199445009231,25.330272674560547,25.0,0.5209000110626221,-4160.16259765625,38.26050567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0931070074439048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108720600605011,0.1108762919902801,-4.227808858559001e-06,0.0,9.449177014175802e-05,0.0,0.0,4.301180839538574,0.0,0.0,0.0,0.228972241282463,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196321122348308,-863.691650390625,304.1506652832031,0.5867693424224854,0.059994637966156,0.0548688359558582,293.1694030761719,297.1499938964844,293.1499938964844,0.0261335764080286,-1046.5382080078125,304.1513977050781,0.617560625076294,0.0691481307148933,0.0664809793233871,293.17236328125,297.1499938964844,293.1499938964844,0.035588338971138,-899.2510986328125,304.15203857421875,0.6480215787887573,0.0805942118167877,0.0571218207478523,293.1683654785156,297.1499938964844,293.1499938964844,0.0499672852456569,-1465.046875,304.1515197753906,0.6910634636878967,0.09724872559309,0.0930657982826232,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1568908691406,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615842878818512,1.0,1.0,0.9920958876609802,1.0,-0.6006796956062317,0.261502057313919,0.3391776382923126,0.0881355106830596,0.0,0.0,0.1293457150459289,25.32211875915528,25.0,0.3717475831508636,-4155.90087890625,38.18538665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0930792540311813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11066834628582,0.1106725707650184,-4.227485533192521e-06,0.0,9.446361218579112e-05,0.0,0.0,4.292786598205566,0.0,0.0,0.0,0.2289449274539947,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195270460098981,-861.35791015625,304.1506042480469,0.5861910581588745,0.0598334111273288,0.0547209717333316,293.1685485839844,297.1499938964844,293.1499938964844,0.0258875731378793,-1041.7677001953125,304.1513366699219,0.6166724562644958,0.0688325092196464,0.0661784708499908,293.171630859375,297.1499938964844,293.1499938964844,0.0352230854332447,-894.5775756835938,304.1519775390625,0.6469517350196838,0.0801739245653152,0.0568254701793193,293.16748046875,297.1499938964844,293.1499938964844,0.0497146807610988,-1460.6505126953125,304.15142822265625,0.6903690695762634,0.0969593897461891,0.0927874594926834,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453438758850098,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614351272583007,1.0,1.0,0.9918010830879213,1.0,-0.5994478464126587,0.2609314322471618,0.3385164439678192,0.0880083963274955,0.0,0.0,0.128404900431633,25.30642509460449,25.0,0.0417973361909389,-4147.79541015625,38.040794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0929887145757675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110262393951416,0.1102666184306144,-4.226834334986052e-06,0.0,9.43717241170816e-05,0.0,0.0,4.276059150695801,0.0,0.0,0.0,0.2288904339075088,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195270460098981,-861.35791015625,304.1506042480469,0.5861910581588745,0.0598334111273288,0.0547209717333316,293.1685485839844,297.1499938964844,293.1499938964844,0.0258875731378793,-1041.7677001953125,304.1513366699219,0.6166724562644958,0.0688325092196464,0.0661784708499908,293.171630859375,297.1499938964844,293.1499938964844,0.0352230854332447,-894.5775756835938,304.1519775390625,0.6469517350196838,0.0801739245653152,0.0568254701793193,293.16748046875,297.1499938964844,293.1499938964844,0.0497146807610988,-1460.6505126953125,304.15142822265625,0.6903690695762634,0.0969593897461891,0.0927874594926834,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453438758850098,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614351272583007,1.0,1.0,0.9918010830879213,1.0,-0.5994478464126587,0.2609314322471618,0.3385164439678192,0.0880083963274955,0.0,0.0,0.128404900431633,25.30642509460449,25.0,0.0417973361909389,-4147.79541015625,38.040794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0929887145757675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110262393951416,0.1102666184306144,-4.226834334986052e-06,0.0,9.43717241170816e-05,0.0,0.0,4.276059150695801,0.0,0.0,0.0,0.2288904339075088,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194302424788475,-859.2029418945312,304.15057373046875,0.5856506824493408,0.0596836470067501,0.0545834600925445,293.167724609375,297.1499938964844,293.1499938964844,0.0256543848663568,-1037.2264404296875,304.1512756347656,0.6158123016357422,0.068530835211277,0.065889336168766,293.1709289550781,297.1499938964844,293.1499938964844,0.0348708853125572,-890.0650634765625,304.1518859863281,0.6459132432937622,0.0797666832804679,0.0565383024513721,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782961905002,-1456.54296875,304.1513366699219,0.689713716506958,0.0966875776648521,0.0925257727503776,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568603515625,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.15679931640625,1.0,0.1612932235002517,1.0,1.0,0.9915062189102172,1.0,-0.5982756614685059,0.2603975534439087,0.3378781080245971,0.0878679081797599,0.0,0.0,0.1275004744529724,25.291473388671875,25.0,-0.2943253815174103,-4140.30615234375,37.90353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,304.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0928539931774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098698005080223,0.1098740324378013,-4.226195414958056e-06,0.0,9.423499432159588e-05,0.0,0.0,4.259880542755127,0.0,0.0,0.0,0.2288376241922378,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194302424788475,-859.2029418945312,304.15057373046875,0.5856506824493408,0.0596836470067501,0.0545834600925445,293.167724609375,297.1499938964844,293.1499938964844,0.0256543848663568,-1037.2264404296875,304.1512756347656,0.6158123016357422,0.068530835211277,0.065889336168766,293.1709289550781,297.1499938964844,293.1499938964844,0.0348708853125572,-890.0650634765625,304.1518859863281,0.6459132432937622,0.0797666832804679,0.0565383024513721,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782961905002,-1456.54296875,304.1513366699219,0.689713716506958,0.0966875776648521,0.0925257727503776,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568603515625,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.15679931640625,1.0,0.1612932235002517,1.0,1.0,0.9915062189102172,1.0,-0.5982756614685059,0.2603975534439087,0.3378781080245971,0.0878679081797599,0.0,0.0,0.1275004744529724,25.291473388671875,25.0,-0.2943253815174103,-4140.30615234375,37.90353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,304.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0928539931774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098698005080223,0.1098740324378013,-4.226195414958056e-06,0.0,9.423499432159588e-05,0.0,0.0,4.259880542755127,0.0,0.0,0.0,0.2288376241922378,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414557725191,-857.2227783203125,304.1505432128906,0.5851485729217529,0.0595452040433883,0.0544561557471752,293.1669311523437,297.1499938964844,293.1499938964844,0.0254333093762397,-1032.9034423828125,304.1512145996094,0.6149793863296509,0.068242534995079,0.0656129792332649,293.1702575683594,297.1499938964844,293.1499938964844,0.0345312990248203,-885.7080078125,304.1518249511719,0.6449057459831238,0.0793721601366996,0.0562600791454315,293.16583251953125,297.1499938964844,293.1499938964844,0.0492577590048313,-1452.716796875,304.1512756347656,0.6890974044799805,0.096432976424694,0.0922804325819015,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5454107522964478,0.050000000745058,0.2290060073137283,291.156494140625,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563720703125,1.0,0.1611582040786743,1.0,1.0,0.991210162639618,1.0,-0.5971614718437195,0.2598991096019745,0.337262362241745,0.0877152010798454,0.0,0.0,0.12665955722332,25.27716445922852,25.0,-0.5953754782676697,-4133.4697265625,37.77328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,304.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0926818549633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095026805996894,0.1095069050788879,-4.2255887819919735e-06,0.0,9.406029857927932e-05,0.0,0.0,4.244750022888184,0.0,0.0,0.0,0.2287881523370742,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414557725191,-857.2227783203125,304.1505432128906,0.5851485729217529,0.0595452040433883,0.0544561557471752,293.1669311523437,297.1499938964844,293.1499938964844,0.0254333093762397,-1032.9034423828125,304.1512145996094,0.6149793863296509,0.068242534995079,0.0656129792332649,293.1702575683594,297.1499938964844,293.1499938964844,0.0345312990248203,-885.7080078125,304.1518249511719,0.6449057459831238,0.0793721601366996,0.0562600791454315,293.16583251953125,297.1499938964844,293.1499938964844,0.0492577590048313,-1452.716796875,304.1512756347656,0.6890974044799805,0.096432976424694,0.0922804325819015,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5454107522964478,0.050000000745058,0.2290060073137283,291.156494140625,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563720703125,1.0,0.1611582040786743,1.0,1.0,0.991210162639618,1.0,-0.5971614718437195,0.2598991096019745,0.337262362241745,0.0877152010798454,0.0,0.0,0.12665955722332,25.27716445922852,25.0,-0.5953754782676697,-4133.4697265625,37.77328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,304.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0926818549633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095026805996894,0.1095069050788879,-4.2255887819919735e-06,0.0,9.406029857927932e-05,0.0,0.0,4.244750022888184,0.0,0.0,0.0,0.2287881523370742,4.0,0.0,1.0
