time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606430500745,-855.417724609375,304.1504821777344,0.5846867561340332,0.0594183057546615,0.0543392449617385,293.1661682128906,297.1499938964844,293.1499938964844,0.025223970413208,-1028.7933349609375,304.1511535644531,0.6141745448112488,0.0679674968123436,0.065349280834198,293.16961669921875,297.1499938964844,293.1499938964844,0.0342041663825511,-881.5043334960938,304.1517639160156,0.6439301371574402,0.078990451991558,0.0559908524155616,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530729293823,-1449.1708984375,304.15118408203125,0.6885219216346741,0.0961958467960357,0.092051662504673,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5454408526420593,0.050000000745058,0.2290049195289611,291.15594482421875,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15582275390625,1.0,0.1610299497842788,1.0,1.0,0.9909140467643738,1.0,-0.5961057543754578,0.2594342231750488,0.3366715312004089,0.087554931640625,0.0,0.0,0.1259049326181411,25.26342391967773,25.0,-0.8273456692695618,-4127.3056640625,37.64996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,304.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0924810841679573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091713085770607,0.1091755330562591,-4.22503308072919e-06,0.0,9.385654266225174e-05,0.0,0.0,4.231091022491455,0.0,0.0,0.0,0.2287434041500091,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606430500745,-855.417724609375,304.1504821777344,0.5846867561340332,0.0594183057546615,0.0543392449617385,293.1661682128906,297.1499938964844,293.1499938964844,0.025223970413208,-1028.7933349609375,304.1511535644531,0.6141745448112488,0.0679674968123436,0.065349280834198,293.16961669921875,297.1499938964844,293.1499938964844,0.0342041663825511,-881.5043334960938,304.1517639160156,0.6439301371574402,0.078990451991558,0.0559908524155616,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530729293823,-1449.1708984375,304.15118408203125,0.6885219216346741,0.0961958467960357,0.092051662504673,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5454408526420593,0.050000000745058,0.2290049195289611,291.15594482421875,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15582275390625,1.0,0.1610299497842788,1.0,1.0,0.9909140467643738,1.0,-0.5961057543754578,0.2594342231750488,0.3366715312004089,0.087554931640625,0.0,0.0,0.1259049326181411,25.26342391967773,25.0,-0.8273456692695618,-4127.3056640625,37.64996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,304.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0924810841679573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091713085770607,0.1091755330562591,-4.22503308072919e-06,0.0,9.385654266225174e-05,0.0,0.0,4.231091022491455,0.0,0.0,0.0,0.2287434041500091,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192231908440589,-854.580322265625,304.1504821777344,0.5844715237617493,0.0593592338263988,0.0542847253382205,293.1658020019531,297.1499938964844,293.1499938964844,0.0251235608011484,-1026.8157958984375,304.151123046875,0.6137829422950745,0.0678348988294601,0.0652221292257309,293.1693115234375,297.1499938964844,293.1499938964844,0.0340451821684837,-879.4588012695312,304.1517333984375,0.6434544920921326,0.0788044109940528,0.0558596141636371,293.16461181640625,297.1499938964844,293.1499938964844,0.0489566139876842,-1447.501708984375,304.1511535644531,0.688249945640564,0.0960838794708252,0.0919435322284698,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5454554557800293,0.050000000745058,0.2290043830871582,291.1556091308594,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1554870605469,1.0,0.1609683185815811,1.0,1.0,0.9907659888267516,1.0,-0.5955998301506042,0.2592135071754455,0.3363863229751587,0.0874739289283752,0.0,0.0,0.1255646049976349,25.256744384765625,25.0,-0.911815881729126,-4124.47119140625,37.59086990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,304.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.0923733487725257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090212017297744,0.1090254262089729,-4.224778876960045e-06,0.0,9.37471995712258e-05,0.0,0.0,4.224903106689453,0.0,0.0,0.0,0.2287231087684631,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191875230520963,-853.7821655273438,304.15045166015625,0.5842660665512085,0.0593028366565704,0.054232619702816,293.1654663085937,297.1499938964844,293.1499938964844,0.0250256936997175,-1024.884521484375,304.151123046875,0.6133978962898254,0.0677052810788154,0.0650978088378906,293.16900634765625,297.1499938964844,293.1499938964844,0.0338889509439468,-877.4468994140625,304.1517028808594,0.6429864168167114,0.0786212980747222,0.0557304285466671,293.16424560546875,297.1499938964844,293.1499938964844,0.0488637052476406,-1445.894775390625,304.151123046875,0.6879878044128418,0.0959759280085563,0.0918392241001129,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552734375,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1551208496094,1.0,0.1609081923961639,1.0,1.0,0.9906169176101683,1.0,-0.5951072573661804,0.2589995265007019,0.3361077308654785,0.0873933136463165,0.0,0.0,0.1252480447292328,25.25017166137696,25.0,-0.97611403465271,-4121.78173828125,37.533321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19061279296875,304.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0922628790140152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088812202215194,0.1088854447007179,-4.224540134600829e-06,0.0,9.363509161630644e-05,0.0,0.0,4.219132423400879,0.0,0.0,0.0,0.2287041544914245,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218238323926,-852.3104858398438,304.1504211425781,0.5838872790336609,0.0591986961662769,0.0541361793875694,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378571122884,-1021.1663818359376,304.15106201171875,0.6126499176025391,0.0674555301666259,0.0648581907153129,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851497948169,-873.5289306640625,304.1516418457031,0.642074704170227,0.0782644674181938,0.0554786436259746,293.1634521484375,297.1499938964844,293.1499938964844,0.0486891344189643,-1442.8780517578125,304.1510314941406,0.6874955296516418,0.0957729965448379,0.0916428640484809,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.545498788356781,0.050000000745058,0.2290028184652328,291.154541015625,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543884277344,1.0,0.1607926487922668,1.0,1.0,0.9903187155723572,1.0,-0.5941648483276367,0.2585911750793457,0.3355737030506134,0.087237574160099,0.0,0.0,0.1246923357248306,25.237335205078125,25.0,-1.0426093339920044,-4116.83740234375,37.423133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0920389667153358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086344495415687,0.1086386740207672,-4.224114945827751e-06,0.0,9.340785618405788e-05,0.0,0.0,4.208956718444824,0.0,0.0,0.0,0.2286707013845443,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218238323926,-852.3104858398438,304.1504211425781,0.5838872790336609,0.0591986961662769,0.0541361793875694,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378571122884,-1021.1663818359376,304.15106201171875,0.6126499176025391,0.0674555301666259,0.0648581907153129,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851497948169,-873.5289306640625,304.1516418457031,0.642074704170227,0.0782644674181938,0.0554786436259746,293.1634521484375,297.1499938964844,293.1499938964844,0.0486891344189643,-1442.8780517578125,304.1510314941406,0.6874955296516418,0.0957729965448379,0.0916428640484809,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.545498788356781,0.050000000745058,0.2290028184652328,291.154541015625,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543884277344,1.0,0.1607926487922668,1.0,1.0,0.9903187155723572,1.0,-0.5941648483276367,0.2585911750793457,0.3355737030506134,0.087237574160099,0.0,0.0,0.1246923357248306,25.237335205078125,25.0,-1.0426093339920044,-4116.83740234375,37.423133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0920389667153358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086344495415687,0.1086386740207672,-4.224114945827751e-06,0.0,9.340785618405788e-05,0.0,0.0,4.208956718444824,0.0,0.0,0.0,0.2286707013845443,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190633926540613,-850.9996948242188,304.1503601074219,0.5835515856742859,0.0591059140861034,0.0540499426424503,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600545942783,-1017.63232421875,304.1510009765625,0.6119315028190613,0.0672180652618408,0.06463024020195,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924537360668,-869.746337890625,304.1515808105469,0.6411956548690796,0.0779199302196502,0.0552354529500007,293.1626892089844,297.1499938964844,293.1499938964844,0.0485290624201297,-1440.1143798828125,304.15093994140625,0.6870461106300354,0.0955870077013969,0.0914625525474548,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5455282330513,0.050000000745058,0.229001760482788,291.15380859375,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1536560058594,1.0,0.1606831699609756,1.0,1.0,0.9900205731391908,1.0,-0.5932782888412476,0.2582058608531952,0.33507239818573,0.087094709277153,0.0,0.0,0.1242354661226272,25.22486114501953,25.0,-1.0357826948165894,-4112.408203125,37.31927108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0918198600411415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084303930401802,0.1084346175193786,-4.223758878652006e-06,0.0,9.318548836745322e-05,0.0,0.0,4.200541019439697,0.0,0.0,0.0,0.2286429852247238,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190633926540613,-850.9996948242188,304.1503601074219,0.5835515856742859,0.0591059140861034,0.0540499426424503,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600545942783,-1017.63232421875,304.1510009765625,0.6119315028190613,0.0672180652618408,0.06463024020195,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924537360668,-869.746337890625,304.1515808105469,0.6411956548690796,0.0779199302196502,0.0552354529500007,293.1626892089844,297.1499938964844,293.1499938964844,0.0485290624201297,-1440.1143798828125,304.15093994140625,0.6870461106300354,0.0955870077013969,0.0914625525474548,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5455282330513,0.050000000745058,0.229001760482788,291.15380859375,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1536560058594,1.0,0.1606831699609756,1.0,1.0,0.9900205731391908,1.0,-0.5932782888412476,0.2582058608531952,0.33507239818573,0.087094709277153,0.0,0.0,0.1242354661226272,25.22486114501953,25.0,-1.0357826948165894,-4112.408203125,37.31927108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0918198600411415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084303930401802,0.1084346175193786,-4.223758878652006e-06,0.0,9.318548836745322e-05,0.0,0.0,4.200541019439697,0.0,0.0,0.0,0.2286429852247238,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190120879560709,-849.8472900390625,304.1503295898437,0.5832597017288208,0.0590244196355342,0.0539738684892654,293.1634521484375,297.1499938964844,293.1499938964844,0.0244919527322053,-1014.2774047851562,304.15093994140625,0.6112436056137085,0.0669927448034286,0.0644138008356094,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105870962142,-866.0958862304688,304.1515197753906,0.640349268913269,0.0775875076651573,0.0550007708370685,293.1619567871094,297.1499938964844,293.1499938964844,0.0483832731842994,-1437.5992431640625,304.15087890625,0.6866401433944702,0.0954178869724273,0.0912982001900672,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.1529541015625,1.0,0.1605795919895172,1.0,1.0,0.9897223711013794,1.0,-0.5924469828605652,0.257841944694519,0.3346050381660461,0.0869678854942321,0.0,0.0,0.1238714158535003,25.212696075439453,25.0,-1.0097519159317017,-4108.4697265625,37.22159194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,304.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0916148498654365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108266457915306,0.1082706823945045,-4.22346829509479e-06,0.0,9.297742508351804e-05,0.0,0.0,4.193777084350586,0.0,0.0,0.0,0.2286206632852554,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190120879560709,-849.8472900390625,304.1503295898437,0.5832597017288208,0.0590244196355342,0.0539738684892654,293.1634521484375,297.1499938964844,293.1499938964844,0.0244919527322053,-1014.2774047851562,304.15093994140625,0.6112436056137085,0.0669927448034286,0.0644138008356094,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105870962142,-866.0958862304688,304.1515197753906,0.640349268913269,0.0775875076651573,0.0550007708370685,293.1619567871094,297.1499938964844,293.1499938964844,0.0483832731842994,-1437.5992431640625,304.15087890625,0.6866401433944702,0.0954178869724273,0.0912982001900672,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.1529541015625,1.0,0.1605795919895172,1.0,1.0,0.9897223711013794,1.0,-0.5924469828605652,0.257841944694519,0.3346050381660461,0.0869678854942321,0.0,0.0,0.1238714158535003,25.212696075439453,25.0,-1.0097519159317017,-4108.4697265625,37.22159194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,304.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0916148498654365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108266457915306,0.1082706823945045,-4.22346829509479e-06,0.0,9.297742508351804e-05,0.0,0.0,4.193777084350586,0.0,0.0,0.0,0.2286206632852554,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189677309244871,-848.8509521484375,304.1502990722656,0.5830102562904358,0.0589537322521209,0.0539075918495655,293.1628112792969,297.1499938964844,293.1499938964844,0.0243333522230386,-1011.1004028320312,304.1509094238281,0.6105872392654419,0.0667791590094566,0.0642085373401641,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392257750034,-862.5740966796875,304.1514587402344,0.6395337581634521,0.077266477048397,0.0547741539776325,293.1612243652344,297.1499938964844,293.1499938964844,0.0482517518103122,-1435.332763671875,304.1508178710937,0.6862766742706299,0.0952652022242546,0.0911494567990303,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.1522216796875,1.0,0.1604817062616348,1.0,1.0,0.989424169063568,1.0,-0.5916692614555359,0.2574988603591919,0.334170401096344,0.0868562385439872,0.0,0.0,0.1236034780740737,25.20082092285156,25.0,-1.0516012907028198,-4105.06201171875,37.12986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0914312154054641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081421971321106,0.108146421611309,-4.223240921419347e-06,0.0,9.279105870518832e-05,0.0,0.0,4.188643932342529,0.0,0.0,0.0,0.2286036610603332,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189677309244871,-848.8509521484375,304.1502990722656,0.5830102562904358,0.0589537322521209,0.0539075918495655,293.1628112792969,297.1499938964844,293.1499938964844,0.0243333522230386,-1011.1004028320312,304.1509094238281,0.6105872392654419,0.0667791590094566,0.0642085373401641,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392257750034,-862.5740966796875,304.1514587402344,0.6395337581634521,0.077266477048397,0.0547741539776325,293.1612243652344,297.1499938964844,293.1499938964844,0.0482517518103122,-1435.332763671875,304.1508178710937,0.6862766742706299,0.0952652022242546,0.0911494567990303,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.1522216796875,1.0,0.1604817062616348,1.0,1.0,0.989424169063568,1.0,-0.5916692614555359,0.2574988603591919,0.334170401096344,0.0868562385439872,0.0,0.0,0.1236034780740737,25.20082092285156,25.0,-1.0516012907028198,-4105.06201171875,37.12986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0914312154054641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081421971321106,0.108146421611309,-4.223240921419347e-06,0.0,9.279105870518832e-05,0.0,0.0,4.188643932342529,0.0,0.0,0.0,0.2286036610603332,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189483482390642,-848.4161376953125,304.1502685546875,0.5829024910926819,0.0589227117598056,0.0538783743977546,293.1625061035156,297.1499938964844,293.1499938964844,0.0242578666657209,-1009.5845336914062,304.15087890625,0.6102731227874756,0.0666770637035369,0.0641103982925415,293.1663513183594,297.1499938964844,293.1499938964844,0.0326077155768871,-860.8648071289062,304.15142822265625,0.6391381621360779,0.0771104469895362,0.0546640269458293,293.1608581542969,297.1499938964844,293.1499938964844,0.0481918826699256,-1434.3023681640625,304.1507568359375,0.6861123442649841,0.0951955318450927,0.0910814404487609,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1519775390625,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1518249511719,1.0,0.160435065627098,1.0,1.0,0.98927503824234,1.0,-0.5913019180297852,0.2573356032371521,0.3339662849903106,0.0868067219853401,0.0,0.0,0.1235133484005928,25.19500732421875,25.0,-1.0791165828704834,-4103.60693359375,37.08638381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,304.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.0913504883646965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080981418490409,0.1081023663282394,-4.223154519422678e-06,0.0,9.270913142245264e-05,0.0,0.0,4.186818599700928,0.0,0.0,0.0,0.2285975515842437,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189305208623409,-848.0164184570312,304.1502685546875,0.5828043818473816,0.0588941015303134,0.0538513548672199,293.1622009277344,297.1499938964844,293.1499938964844,0.0241845026612281,-1008.1087036132812,304.1508483886719,0.6099669337272644,0.066577598452568,0.0640147700905799,293.1661071777344,297.1499938964844,293.1499938964844,0.0324785150587558,-859.1837768554688,304.15142822265625,0.6387493014335632,0.0769569054245948,0.0545556657016277,293.1604919433594,297.1499938964844,293.1499938964844,0.0481353178620338,-1433.3292236328125,304.1507263183594,0.6859577894210815,0.0951296240091323,0.0910170152783393,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5456231236457825,0.050000000745058,0.2289983034133911,291.151611328125,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.15142822265625,1.0,0.1603897362947464,1.0,1.0,0.98912513256073,1.0,-0.5909466743469238,0.2571768760681152,0.3337697684764862,0.0867610722780227,0.0,0.0,0.1234488785266876,25.189271926879883,25.0,-1.0975358486175537,-4102.30712890625,37.04425430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.0912769809365272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080648973584175,0.1080691218376159,-4.223085397825344e-06,0.0,9.26345310290344e-05,0.0,0.0,4.185437679290772,0.0,0.0,0.0,0.2285928875207901,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995711505413,-847.323486328125,304.1502380371094,0.5826374292373657,0.0588443540036678,0.0538040772080421,293.16162109375,297.1499938964844,293.1499938964844,0.0240441542118787,-1005.2783203125,304.1507873535156,0.6093788743019104,0.0663867145776748,0.0638312175869941,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270281612873,-855.9063720703125,304.1513671875,0.6379919648170471,0.0766574516892433,0.0543443262577056,293.1597595214844,297.1499938964844,293.1499938964844,0.0480322577059268,-1431.557861328125,304.1506652832031,0.6856789588928223,0.0950094684958458,0.090899258852005,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1508178710937,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031009435653,1.0,1.0,0.9888253211975098,1.0,-0.5902732014656067,0.2568730413913727,0.3334001898765564,0.0866820663213729,0.0,0.0,0.1233982667326927,25.17804908752441,25.0,-1.0949020385742188,-4100.19873046875,36.96413040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.0911544561386108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080318093299865,0.108036033809185,-4.222999905323377e-06,0.0,9.2510184913408e-05,0.0,0.0,4.184046745300293,0.0,0.0,0.0,0.2285880148410797,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995711505413,-847.323486328125,304.1502380371094,0.5826374292373657,0.0588443540036678,0.0538040772080421,293.16162109375,297.1499938964844,293.1499938964844,0.0240441542118787,-1005.2783203125,304.1507873535156,0.6093788743019104,0.0663867145776748,0.0638312175869941,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270281612873,-855.9063720703125,304.1513671875,0.6379919648170471,0.0766574516892433,0.0543443262577056,293.1597595214844,297.1499938964844,293.1499938964844,0.0480322577059268,-1431.557861328125,304.1506652832031,0.6856789588928223,0.0950094684958458,0.090899258852005,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1508178710937,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031009435653,1.0,1.0,0.9888253211975098,1.0,-0.5902732014656067,0.2568730413913727,0.3334001898765564,0.0866820663213729,0.0,0.0,0.1233982667326927,25.17804908752441,25.0,-1.0949020385742188,-4100.19873046875,36.96413040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.0911544561386108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080318093299865,0.108036033809185,-4.222999905323377e-06,0.0,9.2510184913408e-05,0.0,0.0,4.184046745300293,0.0,0.0,0.0,0.2285880148410797,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.018874779343605,-846.76953125,304.1501770019531,0.5825096964836121,0.0588045231997966,0.0537657849490642,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120628684759,-1002.6050415039062,304.1507568359375,0.6088233590126038,0.0662064775824546,0.0636578425765037,293.1650390625,297.1499938964844,293.1499938964844,0.0319844670593738,-852.7378540039062,304.1513061523437,0.6372614502906799,0.0763680189847946,0.054140068590641,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424521327018,-1430.0157470703125,304.1506042480469,0.6854405999183655,0.0949048697948455,0.0907963216304779,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602218300104141,1.0,1.0,0.9885255098342896,1.0,-0.5896490216255188,0.2565870285034179,0.3330619633197784,0.0866199284791946,0.0,0.0,0.1234470009803772,25.16716384887696,25.0,-1.0284029245376587,-4098.74853515625,36.88948440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,304.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.091067224740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080416142940521,0.1080458387732505,-4.2229853534081485e-06,0.0,9.242165106115864e-05,0.0,0.0,4.184419631958008,0.0,0.0,0.0,0.2285888791084289,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.018874779343605,-846.76953125,304.1501770019531,0.5825096964836121,0.0588045231997966,0.0537657849490642,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120628684759,-1002.6050415039062,304.1507568359375,0.6088233590126038,0.0662064775824546,0.0636578425765037,293.1650390625,297.1499938964844,293.1499938964844,0.0319844670593738,-852.7378540039062,304.1513061523437,0.6372614502906799,0.0763680189847946,0.054140068590641,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424521327018,-1430.0157470703125,304.1506042480469,0.6854405999183655,0.0949048697948455,0.0907963216304779,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602218300104141,1.0,1.0,0.9885255098342896,1.0,-0.5896490216255188,0.2565870285034179,0.3330619633197784,0.0866199284791946,0.0,0.0,0.1234470009803772,25.16716384887696,25.0,-1.0284029245376587,-4098.74853515625,36.88948440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,304.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.091067224740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080416142940521,0.1080458387732505,-4.2229853534081485e-06,0.0,9.242165106115864e-05,0.0,0.0,4.184419631958008,0.0,0.0,0.0,0.2285888791084289,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188555605709552,-846.3411865234375,304.150146484375,0.5824181437492371,0.0587738417088985,0.0537357665598392,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874016165733,-1000.0731811523438,304.15069580078125,0.608298122882843,0.0660360604524612,0.0634938105940818,293.16455078125,297.1499938964844,293.1499938964844,0.0317499004304409,-849.6661376953125,304.1512756347656,0.6365553736686707,0.0760877579450607,0.0539422817528247,293.15838623046875,297.1499938964844,293.1499938964844,0.0478647053241729,-1428.681640625,304.1505126953125,0.6852399706840515,0.0948146879673004,0.0907071009278297,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601455062627792,1.0,1.0,0.988224983215332,1.0,-0.5890701413154602,0.256316989660263,0.3327531814575195,0.0865744575858116,0.0,0.0,0.1235776096582412,25.15659713745117,25.0,-0.9097726345062256,-4097.8896484375,36.81987380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,304.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0910141468048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080874279141426,0.108091652393341,-4.223031282890588e-06,0.0,9.236778714694084e-05,0.0,0.0,4.186274528503418,0.0,0.0,0.0,0.2285946011543274,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188555605709552,-846.3411865234375,304.150146484375,0.5824181437492371,0.0587738417088985,0.0537357665598392,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874016165733,-1000.0731811523438,304.15069580078125,0.608298122882843,0.0660360604524612,0.0634938105940818,293.16455078125,297.1499938964844,293.1499938964844,0.0317499004304409,-849.6661376953125,304.1512756347656,0.6365553736686707,0.0760877579450607,0.0539422817528247,293.15838623046875,297.1499938964844,293.1499938964844,0.0478647053241729,-1428.681640625,304.1505126953125,0.6852399706840515,0.0948146879673004,0.0907071009278297,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601455062627792,1.0,1.0,0.988224983215332,1.0,-0.5890701413154602,0.256316989660263,0.3327531814575195,0.0865744575858116,0.0,0.0,0.1235776096582412,25.15659713745117,25.0,-0.9097726345062256,-4097.8896484375,36.81987380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,304.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0910141468048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080874279141426,0.108091652393341,-4.223031282890588e-06,0.0,9.236778714694084e-05,0.0,0.0,4.186274528503418,0.0,0.0,0.0,0.2285946011543274,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188420172780752,-846.0405883789062,304.1501159667969,0.5823642015457153,0.0587525963783264,0.0537142865359783,293.1600036621094,297.1499938964844,293.1499938964844,0.0236702822148799,-997.6857299804688,304.1506652832031,0.6078047156333923,0.0658758282661438,0.063339464366436,293.1640625,297.1499938964844,293.1499938964844,0.0315233767032623,-846.6920166015625,304.1512145996094,0.6358744502067566,0.0758169218897819,0.0537511259317398,293.15771484375,297.1499938964844,293.1499938964844,0.0477993190288543,-1427.5601806640625,304.15045166015625,0.6850784420967102,0.0947394520044326,0.0906321033835411,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.148681640625,1.0,0.1600742638111114,1.0,1.0,0.9879244565963744,1.0,-0.5885381102561951,0.2560632824897766,0.3324748575687408,0.0865463763475418,0.0,0.0,0.1237791180610656,25.146350860595703,25.0,-0.7542849183082581,-4097.6005859375,36.75543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0909962803125381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081649810075759,0.1081692054867744,-4.223132691549836e-06,0.0,9.234965546056628e-05,0.0,0.0,4.1894378662109375,0.0,0.0,0.0,0.228604644536972,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188420172780752,-846.0405883789062,304.1501159667969,0.5823642015457153,0.0587525963783264,0.0537142865359783,293.1600036621094,297.1499938964844,293.1499938964844,0.0236702822148799,-997.6857299804688,304.1506652832031,0.6078047156333923,0.0658758282661438,0.063339464366436,293.1640625,297.1499938964844,293.1499938964844,0.0315233767032623,-846.6920166015625,304.1512145996094,0.6358744502067566,0.0758169218897819,0.0537511259317398,293.15771484375,297.1499938964844,293.1499938964844,0.0477993190288543,-1427.5601806640625,304.15045166015625,0.6850784420967102,0.0947394520044326,0.0906321033835411,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.148681640625,1.0,0.1600742638111114,1.0,1.0,0.9879244565963744,1.0,-0.5885381102561951,0.2560632824897766,0.3324748575687408,0.0865463763475418,0.0,0.0,0.1237791180610656,25.146350860595703,25.0,-0.7542849183082581,-4097.6005859375,36.75543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0909962803125381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081649810075759,0.1081692054867744,-4.223132691549836e-06,0.0,9.234965546056628e-05,0.0,0.0,4.1894378662109375,0.0,0.0,0.0,0.228604644536972,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188373271375894,-845.9371337890625,304.1501159667969,0.5823510885238647,0.058745477348566,0.0537067018449306,293.1597595214844,297.1499938964844,293.1499938964844,0.0236144997179508,-996.5455322265624,304.150634765625,0.6075699925422668,0.0657995194196701,0.0632659047842025,293.1638488769531,297.1499938964844,293.1499938964844,0.0314130522310733,-845.2406005859375,304.1512145996094,0.6355432271957397,0.0756850019097328,0.0536579973995685,293.1573791503906,297.1499938964844,293.1499938964844,0.04777118191123,-1427.0777587890625,304.1504211425781,0.6850122809410095,0.0947073921561241,0.0905998796224594,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1484680175781,1.0,0.1600405275821685,1.0,1.0,0.9877741932868958,1.0,-0.5882894992828369,0.2559424638748169,0.3323470652103424,0.0865389257669448,0.0,0.0,0.1239010840654373,25.141340255737305,25.0,-0.6705092191696167,-4097.65087890625,36.72513198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.090999849140644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082134470343589,0.1082176640629768,-4.223200448905118e-06,0.0,9.235327888745816e-05,0.0,0.0,4.19141960144043,0.0,0.0,0.0,0.2286109775304794,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188339594751596,-845.8634643554688,304.15008544921875,0.5823469161987305,0.058740559965372,0.0537011250853538,293.15948486328125,297.1499938964844,293.1499938964844,0.0235604923218488,-995.4396362304688,304.150634765625,0.6073431372642517,0.0657256618142128,0.0631946623325347,293.1636047363281,297.1499938964844,293.1499938964844,0.0313045904040336,-843.8118286132812,304.15118408203125,0.6352179646492004,0.0755552798509597,0.0535664223134517,293.15704345703125,297.1499938964844,293.1499938964844,0.0477459542453289,-1426.6451416015625,304.150390625,0.6849554181098938,0.0946788564324379,0.0905710235238075,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.545799732208252,0.050000000745058,0.2289918661117553,291.1483459472656,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.14825439453125,1.0,0.1600079834461212,1.0,1.0,0.9876232743263244,1.0,-0.588051974773407,0.255825400352478,0.3322265744209289,0.0865358114242553,0.0,0.0,0.1240339875221252,25.13640022277832,25.0,-0.5868121981620789,-4097.81689453125,36.69603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0910108759999275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082669720053672,0.1082711964845657,-4.2232777559547685e-06,0.0,9.236446931026876e-05,0.0,0.0,4.193610668182373,0.0,0.0,0.0,0.2286180108785629,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311114907264,-845.8037109375,304.15008544921875,0.5823647379875183,0.0587372854351997,0.0536958612501621,293.15899658203125,297.1499938964844,293.1499938964844,0.0234577506780624,-993.3303833007812,304.1506042480469,0.6069128513336182,0.0655852556228637,0.0630590766668319,293.16314697265625,297.1499938964844,293.1499938964844,0.0310931727290153,-841.0211791992188,304.1511535644531,0.634584903717041,0.0753023996949195,0.0533878616988658,293.1564025878906,297.1499938964844,293.1499938964844,0.0477040521800518,-1425.92724609375,304.1503295898437,0.6848693490028381,0.0946322381496429,0.0905231982469558,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458380579948425,0.050000000745058,0.2289904654026031,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14794921875,1.0,0.1599463671445846,1.0,1.0,0.9873214960098268,1.0,-0.587609589099884,0.2556023597717285,0.3320071995258331,0.0865425467491149,0.0,0.0,0.1243254169821739,25.126708984375,25.0,-0.4296479523181915,-4098.46533203125,36.64139938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0910529717803001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083860695362091,0.1083902940154075,-4.223455107421614e-06,0.0,9.240719373337924e-05,0.0,0.0,4.198490619659424,0.0,0.0,0.0,0.2286337316036224,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311114907264,-845.8037109375,304.15008544921875,0.5823647379875183,0.0587372854351997,0.0536958612501621,293.15899658203125,297.1499938964844,293.1499938964844,0.0234577506780624,-993.3303833007812,304.1506042480469,0.6069128513336182,0.0655852556228637,0.0630590766668319,293.16314697265625,297.1499938964844,293.1499938964844,0.0310931727290153,-841.0211791992188,304.1511535644531,0.634584903717041,0.0753023996949195,0.0533878616988658,293.1564025878906,297.1499938964844,293.1499938964844,0.0477040521800518,-1425.92724609375,304.1503295898437,0.6848693490028381,0.0946322381496429,0.0905231982469558,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458380579948425,0.050000000745058,0.2289904654026031,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14794921875,1.0,0.1599463671445846,1.0,1.0,0.9873214960098268,1.0,-0.587609589099884,0.2556023597717285,0.3320071995258331,0.0865425467491149,0.0,0.0,0.1243254169821739,25.126708984375,25.0,-0.4296479523181915,-4098.46533203125,36.64139938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0910529717803001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083860695362091,0.1083902940154075,-4.223455107421614e-06,0.0,9.240719373337924e-05,0.0,0.0,4.198490619659424,0.0,0.0,0.0,0.2286337316036224,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188334621489048,-845.8613891601562,304.1500549316406,0.5824175477027893,0.0587427206337451,0.0536984391510486,293.1585388183594,297.1499938964844,293.1499938964844,0.0233621280640363,-991.36083984375,304.1505432128906,0.6065146923065186,0.065454751253128,0.0629328265786171,293.1627197265625,297.1499938964844,293.1499938964844,0.0308891367167234,-838.3209838867188,304.1510925292969,0.6339753270149231,0.0750582888722419,0.0532154254615306,293.15576171875,297.1499938964844,293.1499938964844,0.0476736091077327,-1425.40625,304.1502685546875,0.6848201751708984,0.0945994853973388,0.0904885232448577,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458777546882629,0.050000000745058,0.2289890199899673,291.14776611328125,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.147705078125,1.0,0.1598893254995346,1.0,1.0,0.9870197176933287,1.0,-0.5872108340263367,0.2553940415382385,0.3318168222904205,0.0865666642785072,0.0,0.0,0.1246419847011566,25.11724090576172,25.0,-0.2956008613109588,-4099.501953125,36.59146881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.091118074953556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085171923041343,0.1085214167833328,-4.223655196256004e-06,0.0,9.247326670447364e-05,0.0,0.0,4.203869819641113,0.0,0.0,0.0,0.2286511212587356,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188334621489048,-845.8613891601562,304.1500549316406,0.5824175477027893,0.0587427206337451,0.0536984391510486,293.1585388183594,297.1499938964844,293.1499938964844,0.0233621280640363,-991.36083984375,304.1505432128906,0.6065146923065186,0.065454751253128,0.0629328265786171,293.1627197265625,297.1499938964844,293.1499938964844,0.0308891367167234,-838.3209838867188,304.1510925292969,0.6339753270149231,0.0750582888722419,0.0532154254615306,293.15576171875,297.1499938964844,293.1499938964844,0.0476736091077327,-1425.40625,304.1502685546875,0.6848201751708984,0.0945994853973388,0.0904885232448577,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458777546882629,0.050000000745058,0.2289890199899673,291.14776611328125,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.147705078125,1.0,0.1598893254995346,1.0,1.0,0.9870197176933287,1.0,-0.5872108340263367,0.2553940415382385,0.3318168222904205,0.0865666642785072,0.0,0.0,0.1246419847011566,25.11724090576172,25.0,-0.2956008613109588,-4099.501953125,36.59146881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.091118074953556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085171923041343,0.1085214167833328,-4.223655196256004e-06,0.0,9.247326670447364e-05,0.0,0.0,4.203869819641113,0.0,0.0,0.0,0.2286511212587356,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188410710543394,-846.0381469726562,304.1500244140625,0.5825058221817017,0.058756910264492,0.0537088885903358,293.1580505371094,297.1499938964844,293.1499938964844,0.0232738554477691,-989.5372314453124,304.1505126953125,0.6061502695083618,0.0653345063328743,0.062816210091114,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926406919956,-835.7139282226562,304.15106201171875,0.6333898305892944,0.0748231261968612,0.0530492216348648,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547665894031,-1425.0850830078125,304.15020751953125,0.6848082542419434,0.0945806801319122,0.0904670506715774,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459190011024475,0.050000000745058,0.2289875149726867,291.1475830078125,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1475830078125,1.0,0.159836858510971,1.0,1.0,0.9867180585861206,1.0,-0.5868564248085022,0.2552007138729095,0.3316557109355926,0.0866082906723022,0.0,0.0,0.124974600970745,25.107959747314453,25.0,-0.1900080740451812,-4100.89453125,36.5462532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0912012606859207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086562350392341,0.1086604595184326,-4.223871201247675e-06,0.0,9.25576823647134e-05,0.0,0.0,4.209578037261963,0.0,0.0,0.0,0.2286696285009384,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188410710543394,-846.0381469726562,304.1500244140625,0.5825058221817017,0.058756910264492,0.0537088885903358,293.1580505371094,297.1499938964844,293.1499938964844,0.0232738554477691,-989.5372314453124,304.1505126953125,0.6061502695083618,0.0653345063328743,0.062816210091114,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926406919956,-835.7139282226562,304.15106201171875,0.6333898305892944,0.0748231261968612,0.0530492216348648,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547665894031,-1425.0850830078125,304.15020751953125,0.6848082542419434,0.0945806801319122,0.0904670506715774,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459190011024475,0.050000000745058,0.2289875149726867,291.1475830078125,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1475830078125,1.0,0.159836858510971,1.0,1.0,0.9867180585861206,1.0,-0.5868564248085022,0.2552007138729095,0.3316557109355926,0.0866082906723022,0.0,0.0,0.124974600970745,25.107959747314453,25.0,-0.1900080740451812,-4100.89453125,36.5462532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0912012606859207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086562350392341,0.1086604595184326,-4.223871201247675e-06,0.0,9.25576823647134e-05,0.0,0.0,4.209578037261963,0.0,0.0,0.0,0.2286696285009384,4.0,0.0,1.0
