time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188541151583194,-846.338134765625,304.1499938964844,0.5826305150985718,0.0587800741195678,0.0537274032831192,293.1575927734375,297.1499938964844,293.1499938964844,0.023193385452032,-987.8703002929688,304.1504821777344,0.6058222651481628,0.0652251616120338,0.0627098158001899,293.161865234375,297.1499938964844,293.1499938964844,0.0305040441453456,-833.20556640625,304.1510314941406,0.6328296065330505,0.0745973214507103,0.0528895184397697,293.1545104980469,297.1499938964844,293.1499938964844,0.0476479083299636,-1424.970458984375,304.150146484375,0.6848348379135132,0.0945761427283287,0.0904591009020805,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459620952606201,0.050000000745058,0.2289859354496002,291.1474914550781,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1474914550781,1.0,0.1597890108823776,1.0,1.0,0.9864163398742676,1.0,-0.5865478515625,0.2550230324268341,0.3315248191356659,0.0866677090525627,0.0,0.0,0.125316709280014,25.09882354736328,25.0,-0.1147359460592269,-4102.62109375,36.50586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,304.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0912973433732986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088001430034637,0.1088043674826622,-4.224097210681066e-06,0.0,9.265519474865867e-05,0.0,0.0,4.215489864349365,0.0,0.0,0.0,0.2286888360977172,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188541151583194,-846.338134765625,304.1499938964844,0.5826305150985718,0.0587800741195678,0.0537274032831192,293.1575927734375,297.1499938964844,293.1499938964844,0.023193385452032,-987.8703002929688,304.1504821777344,0.6058222651481628,0.0652251616120338,0.0627098158001899,293.161865234375,297.1499938964844,293.1499938964844,0.0305040441453456,-833.20556640625,304.1510314941406,0.6328296065330505,0.0745973214507103,0.0528895184397697,293.1545104980469,297.1499938964844,293.1499938964844,0.0476479083299636,-1424.970458984375,304.150146484375,0.6848348379135132,0.0945761427283287,0.0904591009020805,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459620952606201,0.050000000745058,0.2289859354496002,291.1474914550781,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1474914550781,1.0,0.1597890108823776,1.0,1.0,0.9864163398742676,1.0,-0.5865478515625,0.2550230324268341,0.3315248191356659,0.0866677090525627,0.0,0.0,0.125316709280014,25.09882354736328,25.0,-0.1147359460592269,-4102.62109375,36.50586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,304.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0912973433732986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088001430034637,0.1088043674826622,-4.224097210681066e-06,0.0,9.265519474865867e-05,0.0,0.0,4.215489864349365,0.0,0.0,0.0,0.2286888360977172,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188626386225223,-846.5335693359375,304.14996337890625,0.5827062726020813,0.0587949529290199,0.0537396036088466,293.1573486328125,297.1499938964844,293.1499938964844,0.0231560803949832,-987.0960693359376,304.15045166015625,0.6056720614433289,0.0651745945215225,0.0626604557037353,293.1616516113281,297.1499938964844,293.1499938964844,0.0304126944392919,-831.9884033203125,304.1510009765625,0.6325590014457703,0.0744879096746444,0.0528120808303356,293.1542358398437,297.1499938964844,293.1499938964844,0.0476488657295703,-1424.98876953125,304.1501159667969,0.6848621964454651,0.0945790782570838,0.0904600322246551,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5459843873977661,0.050000000745058,0.2289851307868957,291.1474609375,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474609375,1.0,0.1597667634487152,1.0,1.0,0.9862655401229858,1.0,-0.5864104628562927,0.2549399435520172,0.3314705193042755,0.0867040529847145,0.0,0.0,0.1254899203777313,25.09429168701172,25.0,-0.087801955640316,-4103.59912109375,36.487430572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,304.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0913485512137413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088732481002807,0.1088774725794792,-4.224212716508191e-06,0.0,9.27071669138968e-05,0.0,0.0,4.218493938446045,0.0,0.0,0.0,0.2286985963582992,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188724473118782,-846.7582397460938,304.14996337890625,0.5827906131744385,0.0588119067251682,0.0537536852061748,293.1571350097656,297.1499938964844,293.1499938964844,0.0231206957250833,-986.3609619140624,304.15045166015625,0.6055309772491455,0.065126709640026,0.0626136139035224,293.1614685058594,297.1499938964844,293.1499938964844,0.0303232632577419,-830.7955322265625,304.1509704589844,0.6322945356369019,0.0743807405233383,0.0527362078428268,293.1539306640625,297.1499938964844,293.1499938964844,0.0476526394486427,-1425.0557861328125,304.15008544921875,0.6848986148834229,0.0945853143930435,0.090464100241661,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460071563720703,0.050000000745058,0.2289842963218689,291.1474304199219,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474304199219,1.0,0.1597455739974975,1.0,1.0,0.9861143231391908,1.0,-0.5862839818000793,0.2548605799674988,0.3314234018325805,0.0867446064949035,0.0,0.0,0.1256641447544098,25.089778900146484,25.0,-0.0672313719987869,-4104.64697265625,36.470123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,304.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0914010405540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089468821883201,0.1089511066675186,-4.224329131830018e-06,0.0,9.276043419959024e-05,0.0,0.0,4.22152042388916,0.0,0.0,0.0,0.2287084311246872,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188960060477256,-847.2969360351562,304.1499328613281,0.5829855799674988,0.0588522478938102,0.0537875816226005,293.1566772460937,297.1499938964844,293.1499938964844,0.0230559464544057,-985.0137939453124,304.150390625,0.6052776575088501,0.0650393813848495,0.0625277981162071,293.1610412597656,297.1499938964844,293.1499938964844,0.030150381848216,-828.4857177734375,304.15093994140625,0.631784975528717,0.0741734877228736,0.0525893419981002,293.1533203125,297.1499938964844,293.1499938964844,0.047668769955635,-1425.3382568359375,304.1500244140625,0.6849989891052246,0.0946078673005104,0.0904817432165145,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460545420646667,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473693847656,1.0,0.1597064286470413,1.0,1.0,0.9858119487762452,1.0,-0.5860645174980164,0.2547132968902588,0.3313512206077575,0.086838774383068,0.0,0.0,0.1260152459144592,25.080781936645508,25.0,-0.0433426685631275,-4106.9482421875,36.43893814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.091508001089096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090954765677452,0.1090997010469436,-4.224565145705128e-06,0.0,9.286898421123624e-05,0.0,0.0,4.2276291847229,0.0,0.0,0.0,0.2287283092737198,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188960060477256,-847.2969360351562,304.1499328613281,0.5829855799674988,0.0588522478938102,0.0537875816226005,293.1566772460937,297.1499938964844,293.1499938964844,0.0230559464544057,-985.0137939453124,304.150390625,0.6052776575088501,0.0650393813848495,0.0625277981162071,293.1610412597656,297.1499938964844,293.1499938964844,0.030150381848216,-828.4857177734375,304.15093994140625,0.631784975528717,0.0741734877228736,0.0525893419981002,293.1533203125,297.1499938964844,293.1499938964844,0.047668769955635,-1425.3382568359375,304.1500244140625,0.6849989891052246,0.0946078673005104,0.0904817432165145,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460545420646667,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473693847656,1.0,0.1597064286470413,1.0,1.0,0.9858119487762452,1.0,-0.5860645174980164,0.2547132968902588,0.3313512206077575,0.086838774383068,0.0,0.0,0.1260152459144592,25.080781936645508,25.0,-0.0433426685631275,-4106.9482421875,36.43893814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.091508001089096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090954765677452,0.1090997010469436,-4.224565145705128e-06,0.0,9.286898421123624e-05,0.0,0.0,4.2276291847229,0.0,0.0,0.0,0.2287283092737198,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189248621463775,-847.955810546875,304.14990234375,0.5832158327102661,0.0589011497795581,0.0538291297852993,293.1562194824219,297.1499938964844,293.1499938964844,0.0229994691908359,-983.8368530273438,304.1503601074219,0.6050643920898438,0.064963698387146,0.0624528303742408,293.16064453125,297.1499938964844,293.1499938964844,0.0299856700003147,-826.2803955078125,304.1509094238281,0.631301999092102,0.0739759057760238,0.0524491406977176,293.1527404785156,297.1499938964844,293.1499938964844,0.0476963445544242,-1425.81884765625,304.1499938964844,0.6851361989974976,0.0946437940001487,0.0905120000243187,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473388671875,1.0,0.1596715450286865,1.0,1.0,0.9855095744132996,1.0,-0.5858902931213379,0.2545816004276275,0.3313086926937103,0.0869502276182174,0.0,0.0,0.1263701021671295,25.07178497314453,25.0,-0.038769394159317,-4109.5107421875,36.4123420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0916151106357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092458292841911,0.1092500612139701,-4.224803888064344e-06,0.0,9.297768701799214e-05,0.0,0.0,4.233811855316162,0.0,0.0,0.0,0.2287484258413314,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189248621463775,-847.955810546875,304.14990234375,0.5832158327102661,0.0589011497795581,0.0538291297852993,293.1562194824219,297.1499938964844,293.1499938964844,0.0229994691908359,-983.8368530273438,304.1503601074219,0.6050643920898438,0.064963698387146,0.0624528303742408,293.16064453125,297.1499938964844,293.1499938964844,0.0299856700003147,-826.2803955078125,304.1509094238281,0.631301999092102,0.0739759057760238,0.0524491406977176,293.1527404785156,297.1499938964844,293.1499938964844,0.0476963445544242,-1425.81884765625,304.1499938964844,0.6851361989974976,0.0946437940001487,0.0905120000243187,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473388671875,1.0,0.1596715450286865,1.0,1.0,0.9855095744132996,1.0,-0.5858902931213379,0.2545816004276275,0.3313086926937103,0.0869502276182174,0.0,0.0,0.1263701021671295,25.07178497314453,25.0,-0.038769394159317,-4109.5107421875,36.4123420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0916151106357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092458292841911,0.1092500612139701,-4.224803888064344e-06,0.0,9.297768701799214e-05,0.0,0.0,4.233811855316162,0.0,0.0,0.0,0.2287484258413314,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189596656709909,-848.7494506835938,304.1498718261719,0.58348548412323,0.0589595958590507,0.0538792051374912,293.15576171875,297.1499938964844,293.1499938964844,0.0229526981711387,-982.8612060546876,304.1503295898437,0.6048986911773682,0.0649017691612243,0.0623906180262565,293.1602478027344,297.1499938964844,293.1499938964844,0.0298310779035091,-824.1992797851562,304.1508483886719,0.6308503746986389,0.0737896338105201,0.0523167066276073,293.15216064453125,297.1499938964844,293.1499938964844,0.0477366708219051,-1426.520263671875,304.1499328613281,0.6853145956993103,0.0946945548057556,0.0905562415719032,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5461574196815491,0.050000000745058,0.2289787977933883,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413850784301,1.0,1.0,0.9852071404457092,1.0,-0.5857675671577454,0.2544682025909424,0.3312993347644806,0.087080031633377,0.0,0.0,0.1267309188842773,25.062726974487305,25.0,-0.0525857768952846,-4112.3505859375,36.390899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0917195379734039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093986928462982,0.1094029173254966,-4.225046268402366e-06,0.0,9.308367589255796e-05,0.0,0.0,4.240097999572754,0.0,0.0,0.0,0.2287688702344894,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189596656709909,-848.7494506835938,304.1498718261719,0.58348548412323,0.0589595958590507,0.0538792051374912,293.15576171875,297.1499938964844,293.1499938964844,0.0229526981711387,-982.8612060546876,304.1503295898437,0.6048986911773682,0.0649017691612243,0.0623906180262565,293.1602478027344,297.1499938964844,293.1499938964844,0.0298310779035091,-824.1992797851562,304.1508483886719,0.6308503746986389,0.0737896338105201,0.0523167066276073,293.15216064453125,297.1499938964844,293.1499938964844,0.0477366708219051,-1426.520263671875,304.1499328613281,0.6853145956993103,0.0946945548057556,0.0905562415719032,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5461574196815491,0.050000000745058,0.2289787977933883,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413850784301,1.0,1.0,0.9852071404457092,1.0,-0.5857675671577454,0.2544682025909424,0.3312993347644806,0.087080031633377,0.0,0.0,0.1267309188842773,25.062726974487305,25.0,-0.0525857768952846,-4112.3505859375,36.390899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0917195379734039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093986928462982,0.1094029173254966,-4.225046268402366e-06,0.0,9.308367589255796e-05,0.0,0.0,4.240097999572754,0.0,0.0,0.0,0.2287688702344894,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190003328025341,-849.675537109375,304.1498413085937,0.583794116973877,0.0590274520218372,0.0539376214146614,293.1552734375,297.1499938964844,293.1499938964844,0.0229160580784082,-982.0966796875,304.1502685546875,0.6047832369804382,0.0648543611168861,0.0623417347669601,293.1598205566406,297.1499938964844,293.1499938964844,0.0296934507787227,-822.2421264648438,304.1508178710937,0.6304317712783813,0.0736152976751327,0.0521923564374446,293.1515808105469,297.1499938964844,293.1499938964844,0.0477893538773059,-1427.4361572265625,304.1498718261719,0.6855332851409912,0.0947597026824951,0.0906139761209487,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139844894409,0.050000000745058,0.2289767265319824,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596157997846603,1.0,1.0,0.9849047064781188,1.0,-0.5856965780258179,0.2543733119964599,0.3313232362270355,0.0872280821204185,0.0,0.0,0.1271006762981414,25.053512573242188,25.0,-0.0814190357923507,-4115.45166015625,36.3745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0918198451399803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095551773905754,0.1095594093203544,-4.225293650961248e-06,0.0,9.3185473815538e-05,0.0,0.0,4.24653434753418,0.0,0.0,0.0,0.228789821267128,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190003328025341,-849.675537109375,304.1498413085937,0.583794116973877,0.0590274520218372,0.0539376214146614,293.1552734375,297.1499938964844,293.1499938964844,0.0229160580784082,-982.0966796875,304.1502685546875,0.6047832369804382,0.0648543611168861,0.0623417347669601,293.1598205566406,297.1499938964844,293.1499938964844,0.0296934507787227,-822.2421264648438,304.1508178710937,0.6304317712783813,0.0736152976751327,0.0521923564374446,293.1515808105469,297.1499938964844,293.1499938964844,0.0477893538773059,-1427.4361572265625,304.1498718261719,0.6855332851409912,0.0947597026824951,0.0906139761209487,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139844894409,0.050000000745058,0.2289767265319824,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596157997846603,1.0,1.0,0.9849047064781188,1.0,-0.5856965780258179,0.2543733119964599,0.3313232362270355,0.0872280821204185,0.0,0.0,0.1271006762981414,25.053512573242188,25.0,-0.0814190357923507,-4115.45166015625,36.3745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0918198451399803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095551773905754,0.1095594093203544,-4.225293650961248e-06,0.0,9.3185473815538e-05,0.0,0.0,4.24653434753418,0.0,0.0,0.0,0.228789821267128,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190229080617427,-850.1890869140625,304.1498413085937,0.5839634537696838,0.0590649731457233,0.0539699979126453,293.155029296875,297.1499938964844,293.1499938964844,0.0229018367826938,-981.8001098632812,304.1502685546875,0.6047461032867432,0.0648365765810012,0.0623227022588253,293.1596069335937,297.1499938964844,293.1499938964844,0.0296294335275888,-821.3168334960938,304.1507873535156,0.6302359700202942,0.0735329836606979,0.0521334521472454,293.1512756347656,297.1499938964844,293.1499938964844,0.0478203445672988,-1427.9747314453125,304.1498413085937,0.6856580376625061,0.0947976931929588,0.0906478986144065,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462438464164734,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596047133207321,1.0,1.0,0.9847534894943236,1.0,-0.5856813192367554,0.2543332278728485,0.3313480615615845,0.0873089656233787,0.0,0.0,0.1272901445627212,25.048809051513672,25.0,-0.1008524373173713,-4117.09912109375,36.36830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0918682813644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096352785825729,0.1096395030617713,-4.225419615977444e-06,0.0,9.32346229092218e-05,0.0,0.0,4.249828815460205,0.0,0.0,0.0,0.2288005352020263,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190471000969409,-850.7389526367188,304.1498413085937,0.5841435790061951,0.059105034917593,0.0540046468377113,293.15478515625,297.1499938964844,293.1499938964844,0.0228907167911529,-981.5686645507812,304.1502380371094,0.6047245860099792,0.0648232400417327,0.0623077601194381,293.1593933105469,297.1499938964844,293.1499938964844,0.0295675545930862,-820.430908203125,304.1507568359375,0.6300504803657532,0.0734542906284332,0.0520770214498043,293.1509704589844,297.1499938964844,293.1499938964844,0.0478546507656574,-1428.571044921875,304.1498107910156,0.6857938170433044,0.0948395133018493,0.0906854271888732,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462749004364014,0.050000000745058,0.2289745062589645,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595948487520218,1.0,1.0,0.9846024513244628,1.0,-0.5856809020042419,0.2542986273765564,0.3313822746276855,0.0873947069048881,0.0,0.0,0.1274837255477905,25.044017791748047,25.0,-0.1235968470573425,-4118.8173828125,36.36348342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.091915525496006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097170412540435,0.109721265733242,-4.225548309477745e-06,0.0,9.328257146989928e-05,0.0,0.0,4.2531914710998535,0.0,0.0,0.0,0.2288114726543426,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999191254377,-851.9379272460938,304.1498107910156,0.5845335721969604,0.0591921992599964,0.0540801435708999,293.1542358398437,297.1499938964844,293.1499938964844,0.0228772722184658,-981.290283203125,304.1501770019531,0.6047261357307434,0.0648092254996299,0.0622894987463951,293.1589660644531,297.1499938964844,293.1499938964844,0.029447128996253,-818.7710571289062,304.15069580078125,0.6297087073326111,0.0733072385191917,0.0519711524248123,293.150390625,297.1499938964844,293.1499938964844,0.0479322262108325,-1429.91943359375,304.1497497558594,0.6860955953598022,0.0949335768818855,0.0907702222466468,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595784574747085,1.0,1.0,0.9843003153800964,1.0,-0.5857214331626892,0.2542445361614227,0.3314768970012665,0.087580069899559,0.0,0.0,0.1278841942548751,25.034160614013672,25.0,-0.1740009933710098,-4122.44384765625,36.35774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0920071229338646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098860055208206,0.109890230000019,-4.225813427183312e-06,0.0,9.337553638033568e-05,0.0,0.0,4.260141372680664,0.0,0.0,0.0,0.2288340628147125,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999191254377,-851.9379272460938,304.1498107910156,0.5845335721969604,0.0591921992599964,0.0540801435708999,293.1542358398437,297.1499938964844,293.1499938964844,0.0228772722184658,-981.290283203125,304.1501770019531,0.6047261357307434,0.0648092254996299,0.0622894987463951,293.1589660644531,297.1499938964844,293.1499938964844,0.029447128996253,-818.7710571289062,304.15069580078125,0.6297087073326111,0.0733072385191917,0.0519711524248123,293.150390625,297.1499938964844,293.1499938964844,0.0479322262108325,-1429.91943359375,304.1497497558594,0.6860955953598022,0.0949335768818855,0.0907702222466468,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595784574747085,1.0,1.0,0.9843003153800964,1.0,-0.5857214331626892,0.2542445361614227,0.3314768970012665,0.087580069899559,0.0,0.0,0.1278841942548751,25.034160614013672,25.0,-0.1740009933710098,-4122.44384765625,36.35774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0920071229338646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098860055208206,0.109890230000019,-4.225813427183312e-06,0.0,9.337553638033568e-05,0.0,0.0,4.260141372680664,0.0,0.0,0.0,0.2288340628147125,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191596671938896,-853.29150390625,304.1497802734375,0.5849699378013611,0.0592902451753616,0.0541653074324131,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781793266534,-981.3134155273438,304.1501159667969,0.6048004627227783,0.0648157820105552,0.0622902251780033,293.1584777832031,297.1499938964844,293.1499938964844,0.0293285436928272,-817.2949829101562,304.1506652832031,0.629414975643158,0.0731769576668739,0.051876712590456,293.1498107910156,297.1499938964844,293.1499938964844,0.0480236634612083,-1431.509033203125,304.1496887207031,0.6864442825317383,0.0950437039136886,0.0908700749278068,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464121103286743,0.050000000745058,0.2289694994688034,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468811035156,1.0,0.1595672965049743,1.0,1.0,0.9839982390403748,1.0,-0.5858278870582581,0.2542153000831604,0.3316125571727752,0.0877857878804206,0.0,0.0,0.1283091306686401,25.023822784423828,25.0,-0.2307502478361129,-4126.37548828125,36.35818099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0920952633023262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100650653243064,0.1100692898035049,-4.226092642056756e-06,0.0,9.346498700324446e-05,0.0,0.0,4.2675065994262695,0.0,0.0,0.0,0.2288579940795898,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191596671938896,-853.29150390625,304.1497802734375,0.5849699378013611,0.0592902451753616,0.0541653074324131,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781793266534,-981.3134155273438,304.1501159667969,0.6048004627227783,0.0648157820105552,0.0622902251780033,293.1584777832031,297.1499938964844,293.1499938964844,0.0293285436928272,-817.2949829101562,304.1506652832031,0.629414975643158,0.0731769576668739,0.051876712590456,293.1498107910156,297.1499938964844,293.1499938964844,0.0480236634612083,-1431.509033203125,304.1496887207031,0.6864442825317383,0.0950437039136886,0.0908700749278068,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464121103286743,0.050000000745058,0.2289694994688034,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468811035156,1.0,0.1595672965049743,1.0,1.0,0.9839982390403748,1.0,-0.5858278870582581,0.2542153000831604,0.3316125571727752,0.0877857878804206,0.0,0.0,0.1283091306686401,25.023822784423828,25.0,-0.2307502478361129,-4126.37548828125,36.35818099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0920952633023262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100650653243064,0.1100692898035049,-4.226092642056756e-06,0.0,9.346498700324446e-05,0.0,0.0,4.2675065994262695,0.0,0.0,0.0,0.2288579940795898,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260202020406,-854.7913208007812,304.14971923828125,0.5854501128196716,0.0593985728919506,0.0542595982551574,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933598846197,-981.6364135742188,304.1500549316406,0.6049470901489258,0.0648427009582519,0.0623098276555538,293.1579895019531,297.1499938964844,293.1499938964844,0.0291992630809545,-816.0079956054688,304.1506652832031,0.6291690468788147,0.0730632990598678,0.0517936423420906,293.14923095703125,297.1499938964844,293.1499938964844,0.0481281168758869,-1433.3253173828125,304.14959716796875,0.686837375164032,0.0951689109206199,0.0909840762615203,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.546489417552948,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.14666748046875,1.0,0.1595611870288849,1.0,1.0,0.983697235584259,1.0,-0.5859982967376709,0.2542101740837097,0.3317880928516388,0.0880113169550895,0.0,0.0,0.1287619620561599,25.012998580932617,25.0,-0.2861413955688476,-4130.6025390625,36.364593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0921817347407341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102557852864265,0.110260009765625,-4.226389137329534e-06,0.0,9.355274232802913e-05,0.0,0.0,4.275352478027344,0.0,0.0,0.0,0.2288834750652313,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260202020406,-854.7913208007812,304.14971923828125,0.5854501128196716,0.0593985728919506,0.0542595982551574,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933598846197,-981.6364135742188,304.1500549316406,0.6049470901489258,0.0648427009582519,0.0623098276555538,293.1579895019531,297.1499938964844,293.1499938964844,0.0291992630809545,-816.0079956054688,304.1506652832031,0.6291690468788147,0.0730632990598678,0.0517936423420906,293.14923095703125,297.1499938964844,293.1499938964844,0.0481281168758869,-1433.3253173828125,304.14959716796875,0.686837375164032,0.0951689109206199,0.0909840762615203,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.546489417552948,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.14666748046875,1.0,0.1595611870288849,1.0,1.0,0.983697235584259,1.0,-0.5859982967376709,0.2542101740837097,0.3317880928516388,0.0880113169550895,0.0,0.0,0.1287619620561599,25.012998580932617,25.0,-0.2861413955688476,-4130.6025390625,36.364593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0921817347407341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102557852864265,0.110260009765625,-4.226389137329534e-06,0.0,9.355274232802913e-05,0.0,0.0,4.275352478027344,0.0,0.0,0.0,0.2288834750652313,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996989935636,-856.4523315429688,304.1496887207031,0.5859785079956055,0.0595182329416275,0.0543639883399009,293.1524658203125,297.1499938964844,293.1499938964844,0.0229249391704797,-982.30322265625,304.1499938964844,0.6051764488220215,0.0648929104208946,0.0623511299490928,293.157470703125,297.1499938964844,293.1499938964844,0.0289766788482666,-814.991455078125,304.1508178710937,0.6289780139923096,0.0729685500264167,0.0517236068844795,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468232512474,-1435.3900146484375,304.1495361328125,0.6872792840003967,0.0953106507658958,0.0911136120557785,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731024742126,0.050000000745058,0.228963628411293,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1464233398437,1.0,0.1595607846975326,1.0,1.0,0.983396291732788,1.0,-0.5862408876419067,0.2542327642440796,0.3320080935955047,0.088258109986782,0.0,0.0,0.1292491853237152,25.00163650512696,25.0,-0.3347719013690948,-4135.16650390625,36.37776565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0922683924436569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104611381888389,0.1104653626680374,-4.226707915222505e-06,0.0,9.364068682771176e-05,0.0,0.0,4.283801555633545,0.0,0.0,0.0,0.2289109230041504,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996989935636,-856.4523315429688,304.1496887207031,0.5859785079956055,0.0595182329416275,0.0543639883399009,293.1524658203125,297.1499938964844,293.1499938964844,0.0229249391704797,-982.30322265625,304.1499938964844,0.6051764488220215,0.0648929104208946,0.0623511299490928,293.157470703125,297.1499938964844,293.1499938964844,0.0289766788482666,-814.991455078125,304.1508178710937,0.6289780139923096,0.0729685500264167,0.0517236068844795,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468232512474,-1435.3900146484375,304.1495361328125,0.6872792840003967,0.0953106507658958,0.0911136120557785,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731024742126,0.050000000745058,0.228963628411293,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1464233398437,1.0,0.1595607846975326,1.0,1.0,0.983396291732788,1.0,-0.5862408876419067,0.2542327642440796,0.3320080935955047,0.088258109986782,0.0,0.0,0.1292491853237152,25.00163650512696,25.0,-0.3347719013690948,-4135.16650390625,36.37776565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0922683924436569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104611381888389,0.1104653626680374,-4.226707915222505e-06,0.0,9.364068682771176e-05,0.0,0.0,4.283801555633545,0.0,0.0,0.0,0.2289109230041504,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391740322113,-857.34033203125,304.1496887207031,0.5862597823143005,0.0595821253955364,0.0544197931885719,293.1521301269531,297.1499938964844,293.1499938964844,0.022946773096919,-982.7630615234376,304.14996337890625,0.6053213477134705,0.0649265795946121,0.0623797662556171,293.1571960449219,297.1499938964844,293.1499938964844,0.0288794767111539,-814.5708618164062,304.1508483886719,0.6289029121398926,0.0729282721877098,0.0516934320330619,293.1483154296875,297.1499938964844,293.1499938964844,0.0483112409710884,-1436.5106201171875,304.1495056152344,0.6875175833702087,0.0953874066472053,0.0911839231848716,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5466172099113464,0.050000000745058,0.2289620190858841,291.1463623046875,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.14630126953125,1.0,0.1595626920461654,1.0,1.0,0.9832457900047302,1.0,-0.5863884687423706,0.2542541623115539,0.3321343064308166,0.0883893072605133,0.0,0.0,0.1295060664415359,24.99576568603516,25.0,-0.3547371029853821,-4137.56982421875,36.38681411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0923124477267265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105695217847824,0.1105737462639808,-4.226876171742333e-06,0.0,9.368539758725092e-05,0.0,0.0,4.288261890411377,0.0,0.0,0.0,0.2289253920316696,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193806253373622,-858.2713623046875,304.149658203125,0.5865538716316223,0.0596490167081356,0.0544783025979995,293.1517944335937,297.1499938964844,293.1499938964844,0.0229732301086187,-983.3194580078124,304.14990234375,0.6054893136024475,0.0649667531251907,0.0624145120382308,293.1568908691406,297.1499938964844,293.1499938964844,0.0287412945181131,-814.0591430664062,304.15093994140625,0.6288430094718933,0.0728931948542594,0.0516668930649757,293.1480407714844,297.1499938964844,293.1499938964844,0.0483794324100017,-1437.6971435546875,304.14947509765625,0.687768816947937,0.095468558371067,0.0912583693861961,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5466630458831787,0.050000000745058,0.2289603501558303,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.159566193819046,1.0,1.0,0.9830961227416992,1.0,-0.5865558385848999,0.2542832195758819,0.3322726190090179,0.0885260999202728,0.0,0.0,0.129773199558258,24.989761352539062,25.0,-0.3715512752532959,-4140.06640625,36.39773941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0923574790358543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106823682785034,0.1106865927577018,-4.227051249472424e-06,0.0,9.373110515298322e-05,0.0,0.0,4.292906284332275,0.0,0.0,0.0,0.2289404720067978,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686334580183,-860.242919921875,304.1496276855469,0.5871743559837341,0.0597905814647674,0.0546022430062294,293.1510925292969,297.1499938964844,293.1499938964844,0.0230382289737463,-984.6832885742188,304.1498413085937,0.6058849692344666,0.0650640875101089,0.0624999105930328,293.15631103515625,297.1499938964844,293.1499938964844,0.0285967476665973,-813.2630004882812,304.15087890625,0.6287649869918823,0.072837695479393,0.0516237802803516,293.1474304199219,297.1499938964844,293.1499938964844,0.048525433987379,-1440.2379150390625,304.1494140625,0.6883044242858887,0.0956420972943306,0.0914178639650344,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595773994922638,1.0,1.0,0.9827967882156372,1.0,-0.5869425535202026,0.2543613612651825,0.3325811922550201,0.0888149142265319,0.0,0.0,0.1303343474864959,24.977407455444336,25.0,-0.3932642340660095,-4145.29443359375,36.42449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0924510434269905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109199002385139,0.110924132168293,-4.227420049573993e-06,0.0,9.382605639984833e-05,0.0,0.0,4.302685260772705,0.0,0.0,0.0,0.228972241282463,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686334580183,-860.242919921875,304.1496276855469,0.5871743559837341,0.0597905814647674,0.0546022430062294,293.1510925292969,297.1499938964844,293.1499938964844,0.0230382289737463,-984.6832885742188,304.1498413085937,0.6058849692344666,0.0650640875101089,0.0624999105930328,293.15631103515625,297.1499938964844,293.1499938964844,0.0285967476665973,-813.2630004882812,304.15087890625,0.6287649869918823,0.072837695479393,0.0516237802803516,293.1474304199219,297.1499938964844,293.1499938964844,0.048525433987379,-1440.2379150390625,304.1494140625,0.6883044242858887,0.0956420972943306,0.0914178639650344,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595773994922638,1.0,1.0,0.9827967882156372,1.0,-0.5869425535202026,0.2543613612651825,0.3325811922550201,0.0888149142265319,0.0,0.0,0.1303343474864959,24.977407455444336,25.0,-0.3932642340660095,-4145.29443359375,36.42449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0924510434269905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109199002385139,0.110924132168293,-4.227420049573993e-06,0.0,9.382605639984833e-05,0.0,0.0,4.302685260772705,0.0,0.0,0.0,0.228972241282463,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642486214637,-862.3770751953125,304.14959716796875,0.5878428220748901,0.0599436573684215,0.0547364950180053,293.1503601074219,297.1499938964844,293.1499938964844,0.0231215711683034,-986.4267578125,304.1497497558594,0.6063702702522278,0.0651870891451835,0.0626094117760658,293.1557006835937,297.1499938964844,293.1499938964844,0.0285522229969501,-812.9973754882812,304.1506652832031,0.6287506818771362,0.0728042125701904,0.0515959076583385,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856326460838,-1443.0264892578125,304.1493530273437,0.6888889670372009,0.0958323031663894,0.0915930867195129,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.1455993652344,1.0,0.1595950126647949,1.0,1.0,0.9824974536895752,1.0,-0.5874074697494507,0.2544699609279632,0.3329375088214874,0.0891259089112281,0.0,0.0,0.1309347450733184,24.964570999145508,25.0,-0.3983121514320373,-4150.87255859375,36.45870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.092551477253437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111750155687332,0.1111792400479316,-4.227817044011317e-06,0.0,9.39279852900654e-05,0.0,0.0,4.313191890716553,0.0,0.0,0.0,0.2290063649415969,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642486214637,-862.3770751953125,304.14959716796875,0.5878428220748901,0.0599436573684215,0.0547364950180053,293.1503601074219,297.1499938964844,293.1499938964844,0.0231215711683034,-986.4267578125,304.1497497558594,0.6063702702522278,0.0651870891451835,0.0626094117760658,293.1557006835937,297.1499938964844,293.1499938964844,0.0285522229969501,-812.9973754882812,304.1506652832031,0.6287506818771362,0.0728042125701904,0.0515959076583385,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856326460838,-1443.0264892578125,304.1493530273437,0.6888889670372009,0.0958323031663894,0.0915930867195129,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.1455993652344,1.0,0.1595950126647949,1.0,1.0,0.9824974536895752,1.0,-0.5874074697494507,0.2544699609279632,0.3329375088214874,0.0891259089112281,0.0,0.0,0.1309347450733184,24.964570999145508,25.0,-0.3983121514320373,-4150.87255859375,36.45870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.092551477253437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111750155687332,0.1111792400479316,-4.227817044011317e-06,0.0,9.39279852900654e-05,0.0,0.0,4.313191890716553,0.0,0.0,0.0,0.2290063649415969,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196674838662147,-864.672119140625,304.1495666503906,0.58855801820755,0.0601081512868404,0.0548809915781021,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237037271261,-988.5562744140624,304.149658203125,0.6069456338882446,0.0653361603617668,0.0627434700727462,293.1550598144531,297.1499938964844,293.1499938964844,0.0285461768507957,-812.8916625976562,304.1504821777344,0.6288011074066162,0.0727931261062622,0.0515836253762245,293.14617919921875,297.1499938964844,293.1499938964844,0.0488599054515361,-1446.0611572265625,304.1492614746094,0.689521849155426,0.0960390716791153,0.0917839556932449,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596192866563797,1.0,1.0,0.9822005033493042,1.0,-0.5879513621330261,0.2546094059944153,0.3333419561386108,0.0894590318202972,0.0,0.0,0.1315735727548599,24.951316833496094,25.0,-0.3915564119815826,-4156.79443359375,36.5005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0926607996225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114474684000015,0.1114517003297805,-4.228242687531747e-06,0.0,9.403892909176648e-05,0.0,0.0,4.324418544769287,0.0,0.0,0.0,0.2290428429841995,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196674838662147,-864.672119140625,304.1495666503906,0.58855801820755,0.0601081512868404,0.0548809915781021,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237037271261,-988.5562744140624,304.149658203125,0.6069456338882446,0.0653361603617668,0.0627434700727462,293.1550598144531,297.1499938964844,293.1499938964844,0.0285461768507957,-812.8916625976562,304.1504821777344,0.6288011074066162,0.0727931261062622,0.0515836253762245,293.14617919921875,297.1499938964844,293.1499938964844,0.0488599054515361,-1446.0611572265625,304.1492614746094,0.689521849155426,0.0960390716791153,0.0917839556932449,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596192866563797,1.0,1.0,0.9822005033493042,1.0,-0.5879513621330261,0.2546094059944153,0.3333419561386108,0.0894590318202972,0.0,0.0,0.1315735727548599,24.951316833496094,25.0,-0.3915564119815826,-4156.79443359375,36.5005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0926607996225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114474684000015,0.1114517003297805,-4.228242687531747e-06,0.0,9.403892909176648e-05,0.0,0.0,4.324418544769287,0.0,0.0,0.0,0.2290428429841995,4.0,0.0,1.0
