time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019777812063694,-867.1144409179688,304.1495361328125,0.5893153548240662,0.06028313934803,0.055034901946783,293.1487731933594,297.1499938964844,293.1499938964844,0.0233435574918985,-991.04638671875,304.1495666503906,0.607603907585144,0.0655095800757408,0.062900498509407,293.15435791015625,297.1499938964844,293.1499938964844,0.02855059877038,-812.947509765625,304.1502990722656,0.628911554813385,0.0728028640151023,0.05158581584692,293.14556884765625,297.1499938964844,293.1499938964844,0.0490470193326473,-1449.3206787109375,304.1492004394531,0.6901986598968506,0.0962610468268394,0.0919892191886901,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596498638391494,1.0,1.0,0.9819035530090332,1.0,-0.5885685086250305,0.2547773122787475,0.3337911963462829,0.0898132249712944,0.0,0.0,0.1322458386421203,24.937742233276367,25.0,-0.3669867515563965,-4163.02197265625,36.54946899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0927797183394432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111735463142395,0.1117396876215934,-4.228694251651177e-06,0.0,9.415962267667056e-05,0.0,0.0,4.3362908363342285,0.0,0.0,0.0,0.2290814369916916,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019777812063694,-867.1144409179688,304.1495361328125,0.5893153548240662,0.06028313934803,0.055034901946783,293.1487731933594,297.1499938964844,293.1499938964844,0.0233435574918985,-991.04638671875,304.1495666503906,0.607603907585144,0.0655095800757408,0.062900498509407,293.15435791015625,297.1499938964844,293.1499938964844,0.02855059877038,-812.947509765625,304.1502990722656,0.628911554813385,0.0728028640151023,0.05158581584692,293.14556884765625,297.1499938964844,293.1499938964844,0.0490470193326473,-1449.3206787109375,304.1492004394531,0.6901986598968506,0.0962610468268394,0.0919892191886901,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596498638391494,1.0,1.0,0.9819035530090332,1.0,-0.5885685086250305,0.2547773122787475,0.3337911963462829,0.0898132249712944,0.0,0.0,0.1322458386421203,24.937742233276367,25.0,-0.3669867515563965,-4163.02197265625,36.54946899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0927797183394432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111735463142395,0.1117396876215934,-4.228694251651177e-06,0.0,9.415962267667056e-05,0.0,0.0,4.3362908363342285,0.0,0.0,0.0,0.2290814369916916,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198358222842216,-868.394287109375,304.1495056152344,0.5897107720375061,0.0603748373687267,0.055115632712841,293.1483764648437,297.1499938964844,293.1499938964844,0.0234107095748186,-992.4374389648438,304.1495361328125,0.6079663038253784,0.0656061694025993,0.0629883408546447,293.1540222167969,297.1499938964844,293.1499938964844,0.0285964719951152,-812.9970703125,304.1501770019531,0.6289914846420288,0.0728163793683052,0.0515929013490676,293.145263671875,297.1499938964844,293.1499938964844,0.0491456948220729,-1451.0400390625,304.149169921875,0.6905546188354492,0.0963781327009201,0.0920976251363754,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428632736206,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596677452325821,1.0,1.0,0.9817550778388976,1.0,-0.5889068841934204,0.2548729181289673,0.3340339660644531,0.0899986922740936,0.0,0.0,0.132594034075737,24.93084144592285,25.0,-0.347521036863327,-4166.25439453125,36.57686614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,304.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0928433835506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118852272629737,0.1118894517421722,-4.228929810778936e-06,0.0,9.422422590432689e-05,0.0,0.0,4.342466831207275,0.0,0.0,0.0,0.2291015386581421,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198956597596406,-869.7113647460938,304.14947509765625,0.5901166200637817,0.0604691803455352,0.0551987625658512,293.14794921875,297.1499938964844,293.1499938964844,0.023482546210289,-993.9224243164062,304.14947509765625,0.6083498597145081,0.0657090991735458,0.0630821958184242,293.1536560058594,297.1499938964844,293.1499938964844,0.0285986382514238,-813.1060791015625,304.150146484375,0.6290872097015381,0.0728353261947631,0.0516038239002227,293.1449584960937,297.1499938964844,293.1499938964844,0.0492476187646389,-1452.8162841796875,304.1491394042969,0.6909216046333313,0.0964990928769111,0.0922097042202949,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.159687340259552,1.0,1.0,0.981607973575592,1.0,-0.5892642736434937,0.2549759149551391,0.3342883586883545,0.0901895686984062,0.0,0.0,0.1329491734504699,24.92388153076172,25.0,-0.3263926804065704,-4169.5576171875,36.60615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.0929098650813102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120383366942405,0.1120425686240196,-4.229171736369608e-06,0.0,9.429170313524082e-05,0.0,0.0,4.348783493041992,0.0,0.0,0.0,0.2291220873594284,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200210232287645,-872.460693359375,304.1494445800781,0.5909602642059326,0.0606661215424537,0.055372454226017,293.1470947265625,297.1499938964844,293.1499938964844,0.0236410181969404,-997.1871948242188,304.1493835449219,0.6091822981834412,0.0659348592162132,0.0632887557148933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286848433315753,-813.726806640625,304.1499328613281,0.6293285489082336,0.0728907957673072,0.051637876778841,293.14434814453125,297.1499938964844,293.1499938964844,0.0494615621864795,-1456.546142578125,304.1490783691406,0.6916897892951965,0.0967530682682991,0.0924453064799308,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473276972770691,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597319096326828,1.0,1.0,0.9813137650489808,1.0,-0.5900388360023499,0.2552053332328796,0.3348335027694702,0.090588130056858,0.0,0.0,0.1336790174245834,24.909812927246094,25.0,-0.2806870341300964,-4176.38037109375,36.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0930518954992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123541370034217,0.1123583689332008,-4.229671503708232e-06,0.0,9.44358398555778e-05,0.0,0.0,4.361816883087158,0.0,0.0,0.0,0.2291645109653473,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200210232287645,-872.460693359375,304.1494445800781,0.5909602642059326,0.0606661215424537,0.055372454226017,293.1470947265625,297.1499938964844,293.1499938964844,0.0236410181969404,-997.1871948242188,304.1493835449219,0.6091822981834412,0.0659348592162132,0.0632887557148933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286848433315753,-813.726806640625,304.1499328613281,0.6293285489082336,0.0728907957673072,0.051637876778841,293.14434814453125,297.1499938964844,293.1499938964844,0.0494615621864795,-1456.546142578125,304.1490783691406,0.6916897892951965,0.0967530682682991,0.0924453064799308,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473276972770691,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597319096326828,1.0,1.0,0.9813137650489808,1.0,-0.5900388360023499,0.2552053332328796,0.3348335027694702,0.090588130056858,0.0,0.0,0.1336790174245834,24.909812927246094,25.0,-0.2806870341300964,-4176.38037109375,36.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0930518954992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123541370034217,0.1123583689332008,-4.229671503708232e-06,0.0,9.44358398555778e-05,0.0,0.0,4.361816883087158,0.0,0.0,0.0,0.2291645109653473,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201532579958438,-875.34619140625,304.1494140625,0.591840922832489,0.0608728341758251,0.0555549599230289,293.146240234375,297.1499938964844,293.1499938964844,0.0238174721598625,-1000.80517578125,304.1492919921875,0.610091507434845,0.0661844536662101,0.0635179281234741,293.1521911621094,297.1499938964844,293.1499938964844,0.0289155505597591,-814.6309814453125,304.1495361328125,0.6296303868293762,0.0729676559567451,0.051686767488718,293.14373779296875,297.1499938964844,293.1499938964844,0.0496874339878559,-1460.4859619140625,304.1490173339844,0.6924981474876404,0.0970213636755943,0.0926945209503173,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444396972656,1.0,0.1597830653190612,1.0,1.0,0.9810196161270142,1.0,-0.5908850431442261,0.2554624378681183,0.3354225754737854,0.0910077393054962,0.0,0.0,0.134428471326828,24.895612716674805,25.0,-0.2232294529676437,-4183.439453125,36.74251937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0932047814130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126800552010536,0.112684279680252,-4.230189460940892e-06,0.0,9.459099965170026e-05,0.0,0.0,4.375275611877441,0.0,0.0,0.0,0.2292083501815796,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201532579958438,-875.34619140625,304.1494140625,0.591840922832489,0.0608728341758251,0.0555549599230289,293.146240234375,297.1499938964844,293.1499938964844,0.0238174721598625,-1000.80517578125,304.1492919921875,0.610091507434845,0.0661844536662101,0.0635179281234741,293.1521911621094,297.1499938964844,293.1499938964844,0.0289155505597591,-814.6309814453125,304.1495361328125,0.6296303868293762,0.0729676559567451,0.051686767488718,293.14373779296875,297.1499938964844,293.1499938964844,0.0496874339878559,-1460.4859619140625,304.1490173339844,0.6924981474876404,0.0970213636755943,0.0926945209503173,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444396972656,1.0,0.1597830653190612,1.0,1.0,0.9810196161270142,1.0,-0.5908850431442261,0.2554624378681183,0.3354225754737854,0.0910077393054962,0.0,0.0,0.134428471326828,24.895612716674805,25.0,-0.2232294529676437,-4183.439453125,36.74251937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0932047814130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126800552010536,0.112684279680252,-4.230189460940892e-06,0.0,9.459099965170026e-05,0.0,0.0,4.375275611877441,0.0,0.0,0.0,0.2292083501815796,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925596386194,-878.3696899414062,304.1493835449219,0.5927587747573853,0.0610895566642284,0.0557465478777885,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128524601459,-1004.7901000976562,304.1492004394531,0.6110791563987732,0.0664589181542396,0.0637707784771919,293.15142822265625,297.1499938964844,293.1499938964844,0.0290642194449901,-815.404541015625,304.1494140625,0.6299960613250732,0.0730667635798454,0.051751434803009,293.14312744140625,297.1499938964844,293.1499938964844,0.0499254502356052,-1464.6395263671875,304.14892578125,0.693347692489624,0.097304455935955,0.0929578393697738,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897192955017,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1598412990570068,1.0,1.0,0.9807288646697998,1.0,-0.5918062329292297,0.2557487487792969,0.3360575139522552,0.0914488583803176,0.0,0.0,0.1351886540651321,24.8813533782959,25.0,-0.0906769409775734,-4190.638671875,36.8220100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0933686196804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130132004618644,0.1130174323916435,-4.230722879583482e-06,0.0,9.47572843870148e-05,0.0,0.0,4.389042854309082,0.0,0.0,0.0,0.2292532175779342,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925596386194,-878.3696899414062,304.1493835449219,0.5927587747573853,0.0610895566642284,0.0557465478777885,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128524601459,-1004.7901000976562,304.1492004394531,0.6110791563987732,0.0664589181542396,0.0637707784771919,293.15142822265625,297.1499938964844,293.1499938964844,0.0290642194449901,-815.404541015625,304.1494140625,0.6299960613250732,0.0730667635798454,0.051751434803009,293.14312744140625,297.1499938964844,293.1499938964844,0.0499254502356052,-1464.6395263671875,304.14892578125,0.693347692489624,0.097304455935955,0.0929578393697738,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897192955017,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1598412990570068,1.0,1.0,0.9807288646697998,1.0,-0.5918062329292297,0.2557487487792969,0.3360575139522552,0.0914488583803176,0.0,0.0,0.1351886540651321,24.8813533782959,25.0,-0.0906769409775734,-4190.638671875,36.8220100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0933686196804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130132004618644,0.1130174323916435,-4.230722879583482e-06,0.0,9.47572843870148e-05,0.0,0.0,4.389042854309082,0.0,0.0,0.0,0.2292532175779342,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.02043810300529,-881.5095825195312,304.1493530273437,0.5937086939811707,0.0613151639699935,0.0559463091194629,293.1444702148437,297.1499938964844,293.1499938964844,0.0242258049547672,-1009.1076049804688,304.14910888671875,0.61213219165802,0.0667563378810882,0.0640456303954124,293.1506652832031,297.1499938964844,293.1499938964844,0.0292524248361587,-816.6130981445312,304.1492919921875,0.6304207444190979,0.0731867477297782,0.0518308356404304,293.1425170898437,297.1499938964844,293.1499938964844,0.0501739010214805,-1468.9757080078125,304.1488952636719,0.694233775138855,0.097600907087326,0.0932340323925018,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477262139320374,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599063277244568,1.0,1.0,0.9804381728172302,1.0,-0.5927966833114624,0.2560619115829468,0.3367347717285156,0.0919101685285568,0.0,0.0,0.1359292864799499,24.86716079711914,25.0,0.1827623695135116,-4197.76025390625,36.90876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0935415402054786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133428812026977,0.1133471131324768,-4.231259481457528e-06,0.0,9.49327732087113e-05,0.0,0.0,4.40268087387085,0.0,0.0,0.0,0.2292977571487426,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.02043810300529,-881.5095825195312,304.1493530273437,0.5937086939811707,0.0613151639699935,0.0559463091194629,293.1444702148437,297.1499938964844,293.1499938964844,0.0242258049547672,-1009.1076049804688,304.14910888671875,0.61213219165802,0.0667563378810882,0.0640456303954124,293.1506652832031,297.1499938964844,293.1499938964844,0.0292524248361587,-816.6130981445312,304.1492919921875,0.6304207444190979,0.0731867477297782,0.0518308356404304,293.1425170898437,297.1499938964844,293.1499938964844,0.0501739010214805,-1468.9757080078125,304.1488952636719,0.694233775138855,0.097600907087326,0.0932340323925018,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477262139320374,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599063277244568,1.0,1.0,0.9804381728172302,1.0,-0.5927966833114624,0.2560619115829468,0.3367347717285156,0.0919101685285568,0.0,0.0,0.1359292864799499,24.86716079711914,25.0,0.1827623695135116,-4197.76025390625,36.90876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0935415402054786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133428812026977,0.1133471131324768,-4.231259481457528e-06,0.0,9.49327732087113e-05,0.0,0.0,4.40268087387085,0.0,0.0,0.0,0.2292977571487426,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205131024122238,-883.1198120117188,304.1493225097656,0.5941945910453796,0.0614311434328556,0.0560491308569908,293.14404296875,297.1499938964844,293.1499938964844,0.0243389140814542,-1011.3899536132812,304.1490783691406,0.6126803755760193,0.0669136568903923,0.0641913414001464,293.1502990722656,297.1499938964844,293.1499938964844,0.029330488294363,-817.37939453125,304.1492919921875,0.6306546330451965,0.0732544437050819,0.0518759936094284,293.1422119140625,297.1499938964844,293.1499938964844,0.0503018274903297,-1471.20849609375,304.1488647460937,0.6946898698806763,0.0977540165185928,0.0933768674731254,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477954149246216,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599414944648742,1.0,1.0,0.980292797088623,1.0,-0.5933175683021545,0.2562284767627716,0.3370891213417053,0.0921483486890792,0.0,0.0,0.1362795233726501,24.860151290893555,25.0,0.3343610167503357,-4201.21923828125,36.95490646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0936307236552238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135008335113525,0.1135050654411315,-4.231521415931638e-06,0.0,9.502327884547412e-05,0.0,0.0,4.409222602844238,0.0,0.0,0.0,0.229319155216217,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205894578248262,-884.7540893554688,304.1493225097656,0.5946866273880005,0.0615489669144153,0.0561536736786365,293.1435852050781,297.1499938964844,293.1499938964844,0.0244561582803726,-1013.7481689453124,304.1490173339844,0.6132408380508423,0.0670761987566948,0.0643420964479446,293.14990234375,297.1499938964844,293.1499938964844,0.0293910726904869,-818.1192626953125,304.1493225097656,0.6309017539024353,0.073326900601387,0.051924530416727,293.1419372558594,297.1499938964844,293.1499938964844,0.0504319854080677,-1473.4803466796875,304.1488342285156,0.6951534748077393,0.0979100316762924,0.0935225263237953,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649735450745,0.050000000745058,0.2289168387651443,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599783450365066,1.0,1.0,0.9801495671272278,1.0,-0.5938540101051331,0.2564009428024292,0.3374530673027038,0.0923912078142166,0.0,0.0,0.1366130113601684,24.853221893310547,25.0,0.4670240879058838,-4204.58203125,37.00276565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.0937210172414779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136521324515342,0.1136563643813133,-4.231775164953433e-06,0.0,9.511491225566716e-05,0.0,0.0,4.415492534637451,0.0,0.0,0.0,0.2293397039175033,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206827968358993,-886.7451782226562,304.1492919921875,0.595284104347229,0.0616926178336143,0.0562812238931655,293.14306640625,297.1499938964844,293.1499938964844,0.0246021505445241,-1016.674560546875,304.14898681640625,0.6139281988143921,0.0672778263688087,0.0645293518900871,293.1494445800781,297.1499938964844,293.1499938964844,0.0294658672064542,-819.0899658203125,304.1493225097656,0.6312150359153748,0.0734199360013008,0.0519870817661285,293.1416015625,297.1499938964844,293.1499938964844,0.0505910106003284,-1476.2568359375,304.1488037109375,0.6957189440727234,0.0981008261442184,0.0937007963657379,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488968849182,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600247025489807,1.0,1.0,0.9799776673316956,1.0,-0.5945172309875488,0.256615400314331,0.3379018306732178,0.0926886424422264,0.0,0.0,0.1369896829128265,24.84503936767578,25.0,0.5939723253250122,-4208.4814453125,37.062381744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0938300937414169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138239279389381,0.1138281598687172,-4.2320657485106494e-06,0.0,9.522561595076696e-05,0.0,0.0,4.422616004943848,0.0,0.0,0.0,0.2293630987405777,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207459479570388,-888.08837890625,304.1492919921875,0.5956858396530151,0.06178954616189,0.0563673451542854,293.1427307128906,297.1499938964844,293.1499938964844,0.0247023589909076,-1018.677001953125,304.1489562988281,0.6143937110900879,0.0674157217144966,0.0646575540304184,293.1491394042969,297.1499938964844,293.1499938964844,0.0295160580426454,-819.7733154296875,304.1493225097656,0.6314327716827393,0.0734852254390716,0.0520310997962951,293.141357421875,297.1499938964844,293.1499938964844,0.0506985262036323,-1478.134521484375,304.1487731933594,0.6961005330085754,0.0982299074530601,0.0938214734196662,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480050444602966,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.145263671875,1.0,0.160056784749031,1.0,1.0,0.9798631072044371,1.0,-0.594969630241394,0.2567622363567352,0.3382074236869812,0.0928902477025985,0.0,0.0,0.137227326631546,24.839662551879883,25.0,0.6617155075073242,-4211.00048828125,37.10330581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0939028114080429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139327585697174,0.1139369904994964,-4.232251285429811e-06,0.0,9.52994159888476e-05,0.0,0.0,4.427130222320557,0.0,0.0,0.0,0.2293779253959655,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209073200821876,-891.5068969726562,304.1492614746094,0.596702516078949,0.06203618273139,0.0565866455435752,293.1418762207031,297.1499938964844,293.1499938964844,0.0249639805406332,-1023.8819580078124,304.1488647460937,0.615585446357727,0.0677737146615982,0.0649908706545829,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461004763841,-821.6165771484375,304.1493225097656,0.6320115327835083,0.0736610814929008,0.0521501079201698,293.14080810546875,297.1499938964844,293.1499938964844,0.0509731024503707,-1482.9320068359375,304.1487121582031,0.6970716118812561,0.0985596403479576,0.0941300094127655,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481457114219666,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415425539016,1.0,1.0,0.979576587677002,1.0,-0.5961399078369141,0.2571442127227783,0.3389956951141357,0.0934066176414489,0.0,0.0,0.1377670466899871,24.82658576965332,25.0,0.7485103607177734,-4216.99365234375,37.210147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0940826758742332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141811907291412,0.1141854226589202,-4.232677838444943e-06,0.0,9.548195521347223e-05,0.0,0.0,4.437442779541016,0.0,0.0,0.0,0.2294118553400039,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209073200821876,-891.5068969726562,304.1492614746094,0.596702516078949,0.06203618273139,0.0565866455435752,293.1418762207031,297.1499938964844,293.1499938964844,0.0249639805406332,-1023.8819580078124,304.1488647460937,0.615585446357727,0.0677737146615982,0.0649908706545829,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461004763841,-821.6165771484375,304.1493225097656,0.6320115327835083,0.0736610814929008,0.0521501079201698,293.14080810546875,297.1499938964844,293.1499938964844,0.0509731024503707,-1482.9320068359375,304.1487121582031,0.6970716118812561,0.0985596403479576,0.0941300094127655,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481457114219666,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415425539016,1.0,1.0,0.979576587677002,1.0,-0.5961399078369141,0.2571442127227783,0.3389956951141357,0.0934066176414489,0.0,0.0,0.1377670466899871,24.82658576965332,25.0,0.7485103607177734,-4216.99365234375,37.210147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0940826758742332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141811907291412,0.1141854226589202,-4.232677838444943e-06,0.0,9.548195521347223e-05,0.0,0.0,4.437442779541016,0.0,0.0,0.0,0.2294118553400039,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210733860731124,-895.0053100585938,304.14923095703125,0.5977332592010498,0.0622882582247257,0.056811012327671,293.1410522460937,297.1499938964844,293.1499938964844,0.0252406317740678,-1029.3516845703125,304.1487731933594,0.6168115139007568,0.06814906001091,0.0653409957885742,293.14764404296875,297.1499938964844,293.1499938964844,0.029787503182888,-823.647216796875,304.1493225097656,0.6326357126235962,0.0738538056612014,0.0522811003029346,293.1402893066406,297.1499938964844,293.1499938964844,0.0512554012238979,-1487.8690185546875,304.148681640625,0.6980637907981873,0.0988984256982803,0.0944473594427108,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863783836365,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602324843406677,1.0,1.0,0.9792935848236084,1.0,-0.5973613858222961,0.2575454115867615,0.3398159444332123,0.0939395576715469,0.0,0.0,0.1382353603839874,24.814083099365234,25.0,0.7303128242492676,-4222.587890625,37.32306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0942562520503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143975108861923,0.1144017428159713,-4.233051640767371e-06,0.0,9.565811342326924e-05,0.0,0.0,4.446426868438721,0.0,0.0,0.0,0.2294414639472961,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210733860731124,-895.0053100585938,304.14923095703125,0.5977332592010498,0.0622882582247257,0.056811012327671,293.1410522460937,297.1499938964844,293.1499938964844,0.0252406317740678,-1029.3516845703125,304.1487731933594,0.6168115139007568,0.06814906001091,0.0653409957885742,293.14764404296875,297.1499938964844,293.1499938964844,0.029787503182888,-823.647216796875,304.1493225097656,0.6326357126235962,0.0738538056612014,0.0522811003029346,293.1402893066406,297.1499938964844,293.1499938964844,0.0512554012238979,-1487.8690185546875,304.148681640625,0.6980637907981873,0.0988984256982803,0.0944473594427108,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863783836365,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602324843406677,1.0,1.0,0.9792935848236084,1.0,-0.5973613858222961,0.2575454115867615,0.3398159444332123,0.0939395576715469,0.0,0.0,0.1382353603839874,24.814083099365234,25.0,0.7303128242492676,-4222.587890625,37.32306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0942562520503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143975108861923,0.1144017428159713,-4.233051640767371e-06,0.0,9.565811342326924e-05,0.0,0.0,4.446426868438721,0.0,0.0,0.0,0.2294414639472961,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212437715381383,-898.5751953125,304.1492004394531,0.5987743735313416,0.062544971704483,0.0570396929979324,293.1402282714844,297.1499938964844,293.1499938964844,0.0255311820656061,-1035.060546875,304.1487121582031,0.6180655360221863,0.0685397759079933,0.0657060295343399,293.1469116210937,297.1499938964844,293.1499938964844,0.0299492459744215,-825.8515014648438,304.1492919921875,0.6333008408546448,0.0740618556737899,0.0524230040609836,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446849167346,-1492.93359375,304.1486511230469,0.6990733742713928,0.0992451533675193,0.094772420823574,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.548426628112793,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603291481733322,1.0,1.0,0.9790105819702148,1.0,-0.5986282825469971,0.2579634487628937,0.3406648337841034,0.0944879949092865,0.0,0.0,0.1386446505784988,24.802186965942383,25.0,0.6520296931266785,-4227.85986328125,37.44154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0944199785590171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145866364240646,0.1145908683538436,-4.233378604112659e-06,0.0,9.582427446730436e-05,0.0,0.0,4.45428466796875,0.0,0.0,0.0,0.2294673472642898,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212437715381383,-898.5751953125,304.1492004394531,0.5987743735313416,0.062544971704483,0.0570396929979324,293.1402282714844,297.1499938964844,293.1499938964844,0.0255311820656061,-1035.060546875,304.1487121582031,0.6180655360221863,0.0685397759079933,0.0657060295343399,293.1469116210937,297.1499938964844,293.1499938964844,0.0299492459744215,-825.8515014648438,304.1492919921875,0.6333008408546448,0.0740618556737899,0.0524230040609836,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446849167346,-1492.93359375,304.1486511230469,0.6990733742713928,0.0992451533675193,0.094772420823574,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.548426628112793,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603291481733322,1.0,1.0,0.9790105819702148,1.0,-0.5986282825469971,0.2579634487628937,0.3406648337841034,0.0944879949092865,0.0,0.0,0.1386446505784988,24.802186965942383,25.0,0.6520296931266785,-4227.85986328125,37.44154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0944199785590171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145866364240646,0.1145908683538436,-4.233378604112659e-06,0.0,9.582427446730436e-05,0.0,0.0,4.45428466796875,0.0,0.0,0.0,0.2294673472642898,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213305968791246,-900.3870239257812,304.1492004394531,0.5992984175682068,0.0626750290393829,0.0571556128561496,293.13983154296875,297.1499938964844,293.1499938964844,0.0256817806512117,-1038.005615234375,304.148681640625,0.6187030076980591,0.0687409117817878,0.0658941566944122,293.14654541015625,297.1499938964844,293.1499938964844,0.0300365108996629,-827.0206909179688,304.1492614746094,0.6336490511894226,0.0741717517375946,0.0524981506168842,293.1395568847656,297.1499938964844,293.1499938964844,0.0516919828951358,-1495.5146484375,304.14862060546875,0.699584424495697,0.0994214713573455,0.0949378386139869,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603797078132629,1.0,1.0,0.978869080543518,1.0,-0.5992788672447205,0.2581788599491119,0.3411000370979309,0.0947680324316024,0.0,0.0,0.1388288736343383,24.79650115966797,25.0,0.5982578992843628,-4230.39111328125,37.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,304.2907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0944968461990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146716773509979,0.1146759092807769,-4.233525487506995e-06,0.0,9.590228728484362e-05,0.0,0.0,4.457818031311035,0.0,0.0,0.0,0.2294789999723434,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214184019714593,-902.21435546875,304.149169921875,0.599824070930481,0.0628060549497604,0.0572724267840385,293.13946533203125,297.1499938964844,293.1499938964844,0.0258355401456356,-1041.0029296875,304.14862060546875,0.6193459630012512,0.0689453557133674,0.0660855025053024,293.1462097167969,297.1499938964844,293.1499938964844,0.0301268771290779,-828.2300415039062,304.14923095703125,0.6340063214302063,0.0742850750684738,0.0525757372379303,293.13934326171875,297.1499938964844,293.1499938964844,0.0518408231437206,-1498.1241455078125,304.1485900878906,0.7000988721847534,0.0995995178818702,0.0951049104332923,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659241676331,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604315787553787,1.0,1.0,0.9787300229072572,1.0,-0.5999393463134766,0.2583977878093719,0.341541588306427,0.0950516015291214,0.0,0.0,0.1390027999877929,24.790979385375977,25.0,0.5393109917640686,-4232.8681640625,37.565574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,304.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0945702865719795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147518008947372,0.1147560402750969,-4.2336637307016645e-06,0.0,9.59768149186857e-05,0.0,0.0,4.461147308349609,0.0,0.0,0.0,0.2294899672269821,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215967148542404,-905.9100341796876,304.1491394042969,0.6008787155151367,0.0630706176161766,0.0575084201991558,293.13873291015625,297.1499938964844,293.1499938964844,0.0261517576873302,-1047.1375732421875,304.1485595703125,0.6206454038619995,0.0693630427122116,0.0664767920970916,293.1455078125,297.1499938964844,293.1499938964844,0.0303159542381763,-830.7568359375,304.149169921875,0.6347454190254211,0.0745209753513336,0.0527375452220439,293.1388854980469,297.1499938964844,293.1499938964844,0.0521426238119602,-1503.4202880859375,304.1485595703125,0.701136589050293,0.0999601706862449,0.0954435169696807,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605389714241027,1.0,1.0,0.97845196723938,1.0,-0.6012868285179138,0.2588450610637665,0.3424417376518249,0.0956288054585456,0.0,0.0,0.1393260508775711,24.780412673950195,25.0,0.4257292151451111,-4237.69140625,37.69432830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0947068408131599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149003133177757,0.1149045526981353,-4.23391793447081e-06,0.0,9.611540735932068e-05,0.0,0.0,4.4673171043396,0.0,0.0,0.0,0.2295102775096893,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215967148542404,-905.9100341796876,304.1491394042969,0.6008787155151367,0.0630706176161766,0.0575084201991558,293.13873291015625,297.1499938964844,293.1499938964844,0.0261517576873302,-1047.1375732421875,304.1485595703125,0.6206454038619995,0.0693630427122116,0.0664767920970916,293.1455078125,297.1499938964844,293.1499938964844,0.0303159542381763,-830.7568359375,304.149169921875,0.6347454190254211,0.0745209753513336,0.0527375452220439,293.1388854980469,297.1499938964844,293.1499938964844,0.0521426238119602,-1503.4202880859375,304.1485595703125,0.701136589050293,0.0999601706862449,0.0954435169696807,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605389714241027,1.0,1.0,0.97845196723938,1.0,-0.6012868285179138,0.2588450610637665,0.3424417376518249,0.0956288054585456,0.0,0.0,0.1393260508775711,24.780412673950195,25.0,0.4257292151451111,-4237.69140625,37.69432830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0947068408131599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149003133177757,0.1149045526981353,-4.23391793447081e-06,0.0,9.611540735932068e-05,0.0,0.0,4.4673171043396,0.0,0.0,0.0,0.2295102775096893,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217785276472568,-909.6575317382812,304.1491394042969,0.6019366383552551,0.0633383616805076,0.0577473826706409,293.1380310058594,297.1499938964844,293.1499938964844,0.0264792665839195,-1053.4505615234375,304.14849853515625,0.6219620108604431,0.0697918981313705,0.0668790340423584,293.1448669433594,297.1499938964844,293.1499938964844,0.0305159240961074,-833.4237060546875,304.14910888671875,0.6355161666870117,0.0747688487172126,0.0529079623520374,293.1384582519531,297.1499938964844,293.1499938964844,0.0524497032165527,-1508.8154296875,304.1485290527344,0.7021849155426025,0.1003267392516136,0.0957878902554512,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488412976264954,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606511920690536,1.0,1.0,0.978173851966858,1.0,-0.602668285369873,0.259304404258728,0.343363881111145,0.0962192192673683,0.0,0.0,0.1396210789680481,24.77053451538086,25.0,0.3231212496757507,-4242.3671875,37.8276481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0948287844657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150354072451591,0.1150396391749382,-4.234147127135657e-06,0.0,9.62391568464227e-05,0.0,0.0,4.472929000854492,0.0,0.0,0.0,0.2295287251472473,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217785276472568,-909.6575317382812,304.1491394042969,0.6019366383552551,0.0633383616805076,0.0577473826706409,293.1380310058594,297.1499938964844,293.1499938964844,0.0264792665839195,-1053.4505615234375,304.14849853515625,0.6219620108604431,0.0697918981313705,0.0668790340423584,293.1448669433594,297.1499938964844,293.1499938964844,0.0305159240961074,-833.4237060546875,304.14910888671875,0.6355161666870117,0.0747688487172126,0.0529079623520374,293.1384582519531,297.1499938964844,293.1499938964844,0.0524497032165527,-1508.8154296875,304.1485290527344,0.7021849155426025,0.1003267392516136,0.0957878902554512,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488412976264954,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606511920690536,1.0,1.0,0.978173851966858,1.0,-0.602668285369873,0.259304404258728,0.343363881111145,0.0962192192673683,0.0,0.0,0.1396210789680481,24.77053451538086,25.0,0.3231212496757507,-4242.3671875,37.8276481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0948287844657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150354072451591,0.1150396391749382,-4.234147127135657e-06,0.0,9.62391568464227e-05,0.0,0.0,4.472929000854492,0.0,0.0,0.0,0.2295287251472473,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219634696841239,-913.4483032226562,304.14910888671875,0.6029955744743347,0.0636087208986282,0.0579888112843036,293.1373596191406,297.1499938964844,293.1499938964844,0.0268332883715629,-1059.8963623046875,304.1484069824219,0.6232914328575134,0.0702300071716308,0.0672904103994369,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253990322351,-836.2112426757812,304.1490478515625,0.6363139152526855,0.0750269293785095,0.053085770457983,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612939476966,-1514.2965087890625,304.14849853515625,0.7032414078712463,0.1006983965635299,0.0961372330784797,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607677340507507,1.0,1.0,0.9778980612754822,1.0,-0.6040785908699036,0.2597734928131103,0.3443050682544708,0.0968217477202415,0.0,0.0,0.1398970186710357,24.76133918762207,25.0,0.2282348722219467,-4246.9296875,37.96501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0949372127652168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151610985398292,0.1151653379201889,-4.23435903940117e-06,0.0,9.634920570533724e-05,0.0,0.0,4.478148937225342,0.0,0.0,0.0,0.2295458614826202,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219634696841239,-913.4483032226562,304.14910888671875,0.6029955744743347,0.0636087208986282,0.0579888112843036,293.1373596191406,297.1499938964844,293.1499938964844,0.0268332883715629,-1059.8963623046875,304.1484069824219,0.6232914328575134,0.0702300071716308,0.0672904103994369,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253990322351,-836.2112426757812,304.1490478515625,0.6363139152526855,0.0750269293785095,0.053085770457983,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612939476966,-1514.2965087890625,304.14849853515625,0.7032414078712463,0.1006983965635299,0.0961372330784797,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607677340507507,1.0,1.0,0.9778980612754822,1.0,-0.6040785908699036,0.2597734928131103,0.3443050682544708,0.0968217477202415,0.0,0.0,0.1398970186710357,24.76133918762207,25.0,0.2282348722219467,-4246.9296875,37.96501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0949372127652168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151610985398292,0.1151653379201889,-4.23435903940117e-06,0.0,9.634920570533724e-05,0.0,0.0,4.478148937225342,0.0,0.0,0.0,0.2295458614826202,4.0,0.0,1.0
