time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514292061328,-917.279541015625,304.14910888671875,0.6040539145469666,0.0638814494013786,0.0582324936985969,293.1367492675781,297.1499938964844,293.1499938964844,0.0271503757685422,-1066.49609375,304.1484069824219,0.6246321201324463,0.0706763789057731,0.0677100867033004,293.1436462402344,297.1499938964844,293.1499938964844,0.0309439674019813,-839.1132202148438,304.1490173339844,0.6371365785598755,0.0752945691347122,0.0532705560326576,293.1377258300781,297.1499938964844,293.1499938964844,0.0530772656202316,-1519.8616943359375,304.1484680175781,0.7043048739433289,0.1010749712586402,0.0964913815259933,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1479797363281,1.0,0.160888597369194,1.0,1.0,0.9776222705841064,1.0,-0.6055157780647278,0.2602516412734985,0.3452641665935516,0.0974360406398773,0.0,0.0,0.1401611566543579,24.752918243408203,25.0,0.1348676532506942,-4251.412109375,38.10636520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0950324088335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152805462479591,0.1152847781777381,-4.234557309246156e-06,0.0,9.644580859458074e-05,0.0,0.0,4.483108043670654,0.0,0.0,0.0,0.2295621335506439,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514292061328,-917.279541015625,304.14910888671875,0.6040539145469666,0.0638814494013786,0.0582324936985969,293.1367492675781,297.1499938964844,293.1499938964844,0.0271503757685422,-1066.49609375,304.1484069824219,0.6246321201324463,0.0706763789057731,0.0677100867033004,293.1436462402344,297.1499938964844,293.1499938964844,0.0309439674019813,-839.1132202148438,304.1490173339844,0.6371365785598755,0.0752945691347122,0.0532705560326576,293.1377258300781,297.1499938964844,293.1499938964844,0.0530772656202316,-1519.8616943359375,304.1484680175781,0.7043048739433289,0.1010749712586402,0.0964913815259933,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1479797363281,1.0,0.160888597369194,1.0,1.0,0.9776222705841064,1.0,-0.6055157780647278,0.2602516412734985,0.3452641665935516,0.0974360406398773,0.0,0.0,0.1401611566543579,24.752918243408203,25.0,0.1348676532506942,-4251.412109375,38.10636520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0950324088335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152805462479591,0.1152847781777381,-4.234557309246156e-06,0.0,9.644580859458074e-05,0.0,0.0,4.483108043670654,0.0,0.0,0.0,0.2295621335506439,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222463924437761,-919.2072143554688,304.1490783691406,0.6045820713043213,0.064018502831459,0.0583549961447715,293.1364440917969,297.1499938964844,293.1499938964844,0.0272928737103939,-1069.855224609375,304.1484375,0.6253047585487366,0.0709018111228942,0.0679222345352172,293.1433410644531,297.1499938964844,293.1499938964844,0.0310560166835784,-840.5983276367188,304.14898681640625,0.6375552415847778,0.0754311755299568,0.0533650144934654,293.1375427246094,297.1499938964844,293.1499938964844,0.0532366037368774,-1522.6707763671875,304.1484680175781,0.7048382759094238,0.1012647673487663,0.0966699570417404,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491760969161987,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.14801025390625,1.0,0.1609504222869873,1.0,1.0,0.9774843454360962,1.0,-0.606242299079895,0.2604931592941284,0.3457491099834442,0.0977471098303794,0.0,0.0,0.140292078256607,24.748979568481445,25.0,0.0890014395117759,-4253.63623046875,38.17828750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0950760841369628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153393983840942,0.1153436377644538,-4.234654170431895e-06,0.0,9.649014100432396e-05,0.0,0.0,4.485550403594971,0.0,0.0,0.0,0.229570135474205,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223420094698667,-921.1427001953124,304.1490783691406,0.6051093339920044,0.064155988395214,0.0584779120981693,293.1361694335937,297.1499938964844,293.1499938964844,0.0274299588054418,-1073.22314453125,304.1484680175781,0.6259785890579224,0.0711286142468452,0.0681357532739639,293.14306640625,297.1499938964844,293.1499938964844,0.0311698224395513,-842.1050415039062,304.1489562988281,0.6379783153533936,0.0755695328116417,0.0534607656300067,293.13739013671875,297.1499938964844,293.1499938964844,0.0533968321979045,-1525.4974365234375,304.1484375,0.70537269115448,0.1014555916190147,0.0968495160341262,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.549241304397583,0.050000000745058,0.2288676500320434,291.14801025390625,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610131710767746,1.0,1.0,0.9773492813110352,1.0,-0.6069737076759338,0.2607361078262329,0.3462375700473785,0.098060742020607,0.0,0.0,0.1404235810041427,24.7452449798584,25.0,0.0454508624970912,-4255.85595703125,38.25103378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0951173529028892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153983026742935,0.1154025420546531,-4.234750576870283e-06,0.0,9.65320214163512e-05,0.0,0.0,4.48799467086792,0.0,0.0,0.0,0.2295781224966049,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225349981337785,-925.032958984375,304.1490783691406,0.6061602234840393,0.0644319951534271,0.0587247610092163,293.1356506347656,297.1499938964844,293.1499938964844,0.0277003552764654,-1080.0113525390625,304.1485290527344,0.6273277401924133,0.0715851411223411,0.0685659348964691,293.142578125,297.1499938964844,293.1499938964844,0.0314017459750175,-845.1701049804688,304.14892578125,0.6388348937034607,0.0758502557873725,0.053655344992876,293.1370544433594,297.1499938964844,293.1499938964844,0.053719624876976,-1531.197509765625,304.1484375,0.7064432501792908,0.1018398702144622,0.0972112640738487,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611411720514297,1.0,1.0,0.9770791530609132,1.0,-0.6084484457969666,0.2612252533435821,0.347223162651062,0.098695158958435,0.0,0.0,0.1406923979520797,24.73837661743164,25.0,-0.0363439992070198,-4260.3017578125,38.398704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.095194399356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115518145263195,0.1155223846435546,-4.234944299241761e-06,0.0,9.661021613283084e-05,0.0,0.0,4.492966175079346,0.0,0.0,0.0,0.2295943647623062,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225349981337785,-925.032958984375,304.1490783691406,0.6061602234840393,0.0644319951534271,0.0587247610092163,293.1356506347656,297.1499938964844,293.1499938964844,0.0277003552764654,-1080.0113525390625,304.1485290527344,0.6273277401924133,0.0715851411223411,0.0685659348964691,293.142578125,297.1499938964844,293.1499938964844,0.0314017459750175,-845.1701049804688,304.14892578125,0.6388348937034607,0.0758502557873725,0.053655344992876,293.1370544433594,297.1499938964844,293.1499938964844,0.053719624876976,-1531.197509765625,304.1484375,0.7064432501792908,0.1018398702144622,0.0972112640738487,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611411720514297,1.0,1.0,0.9770791530609132,1.0,-0.6084484457969666,0.2612252533435821,0.347223162651062,0.098695158958435,0.0,0.0,0.1406923979520797,24.73837661743164,25.0,-0.0363439992070198,-4260.3017578125,38.398704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.095194399356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115518145263195,0.1155223846435546,-4.234944299241761e-06,0.0,9.661021613283084e-05,0.0,0.0,4.492966175079346,0.0,0.0,0.0,0.2295943647623062,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227300431579351,-928.9429321289062,304.1490478515625,0.6072046160697937,0.0647090002894401,0.0589726194739341,293.1351928710937,297.1499938964844,293.1499938964844,0.0279787611216306,-1086.8345947265625,304.1485595703125,0.6286753416061401,0.0720439702272415,0.0689987540245056,293.14208984375,297.1499938964844,293.1499938964844,0.03163792937994,-848.2841796875,304.1488952636719,0.6397003531455994,0.07613455504179,0.0538527965545654,293.13677978515625,297.1499938964844,293.1499938964844,0.0540450029075145,-1536.950927734375,304.1484069824219,0.7075145244598389,0.1022271141409874,0.0975759699940681,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1479187011719,1.0,0.1612720936536789,1.0,1.0,0.976809024810791,1.0,-0.6099346876144409,0.2617169022560119,0.3482177555561065,0.0993381589651107,0.0,0.0,0.1409742981195449,24.732311248779297,25.0,-0.1109072118997573,-4264.78515625,38.54883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0952666997909545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156431809067726,0.1156474128365516,-4.235144388076151e-06,0.0,9.668359416536988e-05,0.0,0.0,4.498150825500488,0.0,0.0,0.0,0.2296112924814224,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227300431579351,-928.9429321289062,304.1490478515625,0.6072046160697937,0.0647090002894401,0.0589726194739341,293.1351928710937,297.1499938964844,293.1499938964844,0.0279787611216306,-1086.8345947265625,304.1485595703125,0.6286753416061401,0.0720439702272415,0.0689987540245056,293.14208984375,297.1499938964844,293.1499938964844,0.03163792937994,-848.2841796875,304.1488952636719,0.6397003531455994,0.07613455504179,0.0538527965545654,293.13677978515625,297.1499938964844,293.1499938964844,0.0540450029075145,-1536.950927734375,304.1484069824219,0.7075145244598389,0.1022271141409874,0.0975759699940681,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1479187011719,1.0,0.1612720936536789,1.0,1.0,0.976809024810791,1.0,-0.6099346876144409,0.2617169022560119,0.3482177555561065,0.0993381589651107,0.0,0.0,0.1409742981195449,24.732311248779297,25.0,-0.1109072118997573,-4264.78515625,38.54883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0952666997909545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156431809067726,0.1156474128365516,-4.235144388076151e-06,0.0,9.668359416536988e-05,0.0,0.0,4.498150825500488,0.0,0.0,0.0,0.2296112924814224,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268819093704,-932.8672485351562,304.1490478515625,0.6082410216331482,0.0649866685271263,0.0592211671173572,293.1347961425781,297.1499938964844,293.1499938964844,0.0282615013420581,-1093.6890869140625,304.1485595703125,0.6300174593925476,0.0725032761693,0.0694324821233749,293.1416931152344,297.1499938964844,293.1499938964844,0.0318767167627811,-851.4254760742188,304.1488647460937,0.6405693888664246,0.0764205008745193,0.0540517456829547,293.1365051269531,297.1499938964844,293.1499938964844,0.0543725155293941,-1542.74951171875,304.1484069824219,0.7085843682289124,0.102616861462593,0.0979431644082069,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5496174693107605,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1477966308594,1.0,0.1614055186510086,1.0,1.0,0.9765427112579346,1.0,-0.6114277243614197,0.2622089982032776,0.3492186963558197,0.0999886989593505,0.0,0.0,0.1412753462791443,24.727066040039062,25.0,-0.1773632168769836,-4269.34375,38.70096969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0953371524810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157762557268142,0.1157804876565933,-4.235355390846962e-06,0.0,9.675509500084444e-05,0.0,0.0,4.503668785095215,0.0,0.0,0.0,0.2296292781829834,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268819093704,-932.8672485351562,304.1490478515625,0.6082410216331482,0.0649866685271263,0.0592211671173572,293.1347961425781,297.1499938964844,293.1499938964844,0.0282615013420581,-1093.6890869140625,304.1485595703125,0.6300174593925476,0.0725032761693,0.0694324821233749,293.1416931152344,297.1499938964844,293.1499938964844,0.0318767167627811,-851.4254760742188,304.1488647460937,0.6405693888664246,0.0764205008745193,0.0540517456829547,293.1365051269531,297.1499938964844,293.1499938964844,0.0543725155293941,-1542.74951171875,304.1484069824219,0.7085843682289124,0.102616861462593,0.0979431644082069,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5496174693107605,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1477966308594,1.0,0.1614055186510086,1.0,1.0,0.9765427112579346,1.0,-0.6114277243614197,0.2622089982032776,0.3492186963558197,0.0999886989593505,0.0,0.0,0.1412753462791443,24.727066040039062,25.0,-0.1773632168769836,-4269.34375,38.70096969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0953371524810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157762557268142,0.1157804876565933,-4.235355390846962e-06,0.0,9.675509500084444e-05,0.0,0.0,4.503668785095215,0.0,0.0,0.0,0.2296292781829834,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254585087299,-936.8045654296876,304.1490173339844,0.6092694401741028,0.0652650371193885,0.0594703331589698,293.1344299316406,297.1499938964844,293.1499938964844,0.0285522826015949,-1100.6312255859375,304.1485595703125,0.6313528418540955,0.0729623436927795,0.0698660910129547,293.14129638671875,297.1499938964844,293.1499938964844,0.032117161899805,-854.5814208984375,304.1488342285156,0.6414393186569214,0.0767073556780815,0.0542514212429523,293.1362609863281,297.1499938964844,293.1499938964844,0.0547019354999065,-1548.58984375,304.1483764648437,0.7096441984176636,0.1030090302228927,0.0983126610517501,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.549736738204956,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.161541074514389,1.0,1.0,0.9762764573097228,1.0,-0.612925112247467,0.2627005577087402,0.3502245545387268,0.1006463542580604,0.0,0.0,0.1416008323431015,24.722570419311523,25.0,-0.2404201030731201,-4274.0205078125,38.85478591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0954085141420364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159198284149169,0.115924060344696,-4.235581855027704e-06,0.0,9.682751260697842e-05,0.0,0.0,4.5096211433410645,0.0,0.0,0.0,0.2296486645936966,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254585087299,-936.8045654296876,304.1490173339844,0.6092694401741028,0.0652650371193885,0.0594703331589698,293.1344299316406,297.1499938964844,293.1499938964844,0.0285522826015949,-1100.6312255859375,304.1485595703125,0.6313528418540955,0.0729623436927795,0.0698660910129547,293.14129638671875,297.1499938964844,293.1499938964844,0.032117161899805,-854.5814208984375,304.1488342285156,0.6414393186569214,0.0767073556780815,0.0542514212429523,293.1362609863281,297.1499938964844,293.1499938964844,0.0547019354999065,-1548.58984375,304.1483764648437,0.7096441984176636,0.1030090302228927,0.0983126610517501,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.549736738204956,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.161541074514389,1.0,1.0,0.9762764573097228,1.0,-0.612925112247467,0.2627005577087402,0.3502245545387268,0.1006463542580604,0.0,0.0,0.1416008323431015,24.722570419311523,25.0,-0.2404201030731201,-4274.0205078125,38.85478591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0954085141420364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159198284149169,0.115924060344696,-4.235581855027704e-06,0.0,9.682751260697842e-05,0.0,0.0,4.5096211433410645,0.0,0.0,0.0,0.2296486645936966,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232254676520824,-938.7794189453124,304.1490173339844,0.6097812056541443,0.0654045790433883,0.0595952235162258,293.1342468261719,297.1499938964844,293.1499938964844,0.0288721974939107,-1103.721435546875,304.14825439453125,0.6320189237594604,0.0731921344995498,0.0700829923152923,293.1411437988281,297.1499938964844,293.1499938964844,0.0322380028665065,-856.1649169921875,304.1488342285156,0.6418749094009399,0.0768511742353439,0.0543515272438526,293.1361389160156,297.1499938964844,293.1499938964844,0.0548674203455448,-1551.52685546875,304.1483764648437,0.7101697325706482,0.103206105530262,0.0984983369708061,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955679893494,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616095751523971,1.0,1.0,0.9761433005332948,1.0,-0.6136757731437683,0.2629463076591491,0.3507294952869415,0.1009779050946235,0.0,0.0,0.141774833202362,24.720548629760746,25.0,-0.2738018035888672,-4276.421875,38.93230438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0954453572630882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159964576363563,0.1160006895661354,-4.235701908328338e-06,0.0,9.68649037531577e-05,0.0,0.0,4.512798309326172,0.0,0.0,0.0,0.2296590059995651,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023325951769948,-940.7583618164062,304.1490173339844,0.6102917194366455,0.0655443966388702,0.0597203262150287,293.13409423828125,297.1499938964844,293.1499938964844,0.0293730981647968,-1107.3861083984375,304.1476745605469,0.6326857805252075,0.0734226554632186,0.0703004151582717,293.1409912109375,297.1499938964844,293.1499938964844,0.0323592461645603,-857.7521362304688,304.1488342285156,0.6423112750053406,0.0769953057169914,0.0544518157839775,293.13604736328125,297.1499938964844,293.1499938964844,0.0550333820283412,-1554.474365234375,304.1483764648437,0.7106927633285522,0.1034038364887237,0.098684586584568,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498541593551636,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616784632205963,1.0,1.0,0.9760116934776306,1.0,-0.6144282817840576,0.2631922364234924,0.3512360453605652,0.1013112589716911,0.0,0.0,0.1419564038515091,24.71861457824707,25.0,-0.3107716143131256,-4278.873046875,39.01021957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,304.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0954832285642623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160763427615165,0.1160805821418762,-4.235827418597182e-06,0.0,9.690334263723344e-05,0.0,0.0,4.516110420227051,0.0,0.0,0.0,0.2296697795391082,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235287435352802,-944.736328125,304.1490173339844,0.611309826374054,0.065825268626213,0.0599715635180473,293.1338195800781,297.1499938964844,293.1499938964844,0.0297367256134748,-1114.20556640625,304.1478576660156,0.6340177059173584,0.0738830789923667,0.0707353800535202,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034389436244,-860.9440307617188,304.1488037109375,0.6431873440742493,0.0772849395871162,0.0546532906591892,293.13580322265625,297.1499938964844,293.1499938964844,0.0553673729300498,-1560.41259765625,304.1483459472656,0.7117329835891724,0.1038018986582756,0.0990594625473022,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499704480171204,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618175655603408,1.0,1.0,0.9757484197616576,1.0,-0.6159386038780212,0.2636846601963043,0.3522539138793945,0.1019835695624351,0.0,0.0,0.1423519998788833,24.71508026123047,25.0,-0.3938615024089813,-4283.984375,39.16730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0955639481544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162500455975532,0.1162542775273323,-4.23609799327096e-06,0.0,9.698525536805393e-05,0.0,0.0,4.523311614990234,0.0,0.0,0.0,0.229693204164505,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235287435352802,-944.736328125,304.1490173339844,0.611309826374054,0.065825268626213,0.0599715635180473,293.1338195800781,297.1499938964844,293.1499938964844,0.0297367256134748,-1114.20556640625,304.1478576660156,0.6340177059173584,0.0738830789923667,0.0707353800535202,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034389436244,-860.9440307617188,304.1488037109375,0.6431873440742493,0.0772849395871162,0.0546532906591892,293.13580322265625,297.1499938964844,293.1499938964844,0.0553673729300498,-1560.41259765625,304.1483459472656,0.7117329835891724,0.1038018986582756,0.0990594625473022,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499704480171204,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618175655603408,1.0,1.0,0.9757484197616576,1.0,-0.6159386038780212,0.2636846601963043,0.3522539138793945,0.1019835695624351,0.0,0.0,0.1423519998788833,24.71508026123047,25.0,-0.3938615024089813,-4283.984375,39.16730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0955639481544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162500455975532,0.1162542775273323,-4.23609799327096e-06,0.0,9.698525536805393e-05,0.0,0.0,4.523311614990234,0.0,0.0,0.0,0.229693204164505,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237342659384012,-948.74658203125,304.14898681640625,0.6123201251029968,0.066108226776123,0.0602245666086673,293.1335754394531,297.1499938964844,293.1499938964844,0.0301088914275169,-1121.0963134765625,304.14794921875,0.6353492140769958,0.0743442475795745,0.0711706802248954,293.1404113769531,297.1499938964844,293.1499938964844,0.0328502617776393,-864.1641845703125,304.1488037109375,0.6440699696540833,0.0775768980383873,0.0548562929034233,293.1356201171875,297.1499938964844,293.1499938964844,0.055704478174448,-1566.4151611328125,304.1483459472656,0.7127680778503418,0.1042039394378662,0.0994379594922065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619583070278167,1.0,1.0,0.9754852056503296,1.0,-0.6174576282501221,0.2641786634922027,0.3532789945602417,0.102663479745388,0.0,0.0,0.1427978128194809,24.71183967590332,25.0,-0.4757413864135742,-4289.4521484375,39.32609939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0956534743309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116445779800415,0.1164500191807746,-4.236402219248703e-06,0.0,9.707611752673984e-05,0.0,0.0,4.531427383422852,0.0,0.0,0.0,0.2297195941209793,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237342659384012,-948.74658203125,304.14898681640625,0.6123201251029968,0.066108226776123,0.0602245666086673,293.1335754394531,297.1499938964844,293.1499938964844,0.0301088914275169,-1121.0963134765625,304.14794921875,0.6353492140769958,0.0743442475795745,0.0711706802248954,293.1404113769531,297.1499938964844,293.1499938964844,0.0328502617776393,-864.1641845703125,304.1488037109375,0.6440699696540833,0.0775768980383873,0.0548562929034233,293.1356201171875,297.1499938964844,293.1499938964844,0.055704478174448,-1566.4151611328125,304.1483459472656,0.7127680778503418,0.1042039394378662,0.0994379594922065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619583070278167,1.0,1.0,0.9754852056503296,1.0,-0.6174576282501221,0.2641786634922027,0.3532789945602417,0.102663479745388,0.0,0.0,0.1427978128194809,24.71183967590332,25.0,-0.4757413864135742,-4289.4521484375,39.32609939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0956534743309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116445779800415,0.1164500191807746,-4.236402219248703e-06,0.0,9.707611752673984e-05,0.0,0.0,4.531427383422852,0.0,0.0,0.0,0.2297195941209793,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239427015185356,-952.7926025390624,304.14898681640625,0.6133222579956055,0.0663935616612434,0.0604795888066291,293.1333312988281,297.1499938964844,293.1499938964844,0.0304911341518163,-1128.013916015625,304.1479797363281,0.6366849541664124,0.0748071447014808,0.0716074034571647,293.1401672363281,297.1499938964844,293.1499938964844,0.0330998748540878,-867.4147338867188,304.1487731933594,0.6449608206748962,0.0778713747859001,0.0550609864294528,293.1354064941406,297.1499938964844,293.1499938964844,0.0560448206961154,-1572.484375,304.1483154296875,0.713800311088562,0.1046101152896881,0.0998202487826347,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027869224548,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621004790067672,1.0,1.0,0.9752251505851746,1.0,-0.6189873218536377,0.2646750807762146,0.3543122410774231,0.1033510044217109,0.0,0.0,0.143297016620636,24.708711624145508,25.0,-0.5642409920692444,-4295.33349609375,39.48661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0957531705498695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166651025414466,0.1166693344712257,-4.236742825014517e-06,0.0,9.717729699332268e-05,0.0,0.0,4.540523052215576,0.0,0.0,0.0,0.2297491729259491,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239427015185356,-952.7926025390624,304.14898681640625,0.6133222579956055,0.0663935616612434,0.0604795888066291,293.1333312988281,297.1499938964844,293.1499938964844,0.0304911341518163,-1128.013916015625,304.1479797363281,0.6366849541664124,0.0748071447014808,0.0716074034571647,293.1401672363281,297.1499938964844,293.1499938964844,0.0330998748540878,-867.4147338867188,304.1487731933594,0.6449608206748962,0.0778713747859001,0.0550609864294528,293.1354064941406,297.1499938964844,293.1499938964844,0.0560448206961154,-1572.484375,304.1483154296875,0.713800311088562,0.1046101152896881,0.0998202487826347,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027869224548,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621004790067672,1.0,1.0,0.9752251505851746,1.0,-0.6189873218536377,0.2646750807762146,0.3543122410774231,0.1033510044217109,0.0,0.0,0.143297016620636,24.708711624145508,25.0,-0.5642409920692444,-4295.33349609375,39.48661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0957531705498695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166651025414466,0.1166693344712257,-4.236742825014517e-06,0.0,9.717729699332268e-05,0.0,0.0,4.540523052215576,0.0,0.0,0.0,0.2297491729259491,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241545755416154,-956.884033203125,304.1489562988281,0.6143196821212769,0.0666818767786026,0.0607371516525745,293.13311767578125,297.1499938964844,293.1499938964844,0.0308772195130586,-1134.9708251953125,304.14801025390625,0.6380282640457153,0.0752725079655647,0.0720462799072265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333527401089668,-870.7018432617188,304.1487731933594,0.645861804485321,0.0781688466668129,0.0552676953375339,293.1351928710937,297.1499938964844,293.1499938964844,0.0563890300691127,-1578.6322021484375,304.1483154296875,0.714832603931427,0.1050211861729621,0.1002069935202598,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622441560029983,1.0,1.0,0.9749650955200196,1.0,-0.620530366897583,0.2651751935482025,0.3553552031517029,0.1040467619895935,0.0,0.0,0.143861249089241,24.705591201782227,25.0,-0.6641275882720947,-4301.73291015625,39.6490592956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0958654358983039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169131100177764,0.1169173419475555,-4.237126631778665e-06,0.0,9.729122393764555e-05,0.0,0.0,4.55081033706665,0.0,0.0,0.0,0.2297826111316681,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241545755416154,-956.884033203125,304.1489562988281,0.6143196821212769,0.0666818767786026,0.0607371516525745,293.13311767578125,297.1499938964844,293.1499938964844,0.0308772195130586,-1134.9708251953125,304.14801025390625,0.6380282640457153,0.0752725079655647,0.0720462799072265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333527401089668,-870.7018432617188,304.1487731933594,0.645861804485321,0.0781688466668129,0.0552676953375339,293.1351928710937,297.1499938964844,293.1499938964844,0.0563890300691127,-1578.6322021484375,304.1483154296875,0.714832603931427,0.1050211861729621,0.1002069935202598,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622441560029983,1.0,1.0,0.9749650955200196,1.0,-0.620530366897583,0.2651751935482025,0.3553552031517029,0.1040467619895935,0.0,0.0,0.143861249089241,24.705591201782227,25.0,-0.6641275882720947,-4301.73291015625,39.6490592956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0958654358983039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169131100177764,0.1169173419475555,-4.237126631778665e-06,0.0,9.729122393764555e-05,0.0,0.0,4.55081033706665,0.0,0.0,0.0,0.2297826111316681,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242620091885328,-958.95068359375,304.1489562988281,0.6148202419281006,0.0668274313211441,0.0608671158552169,293.1330261230469,297.1499938964844,293.1499938964844,0.0310719106346368,-1138.4681396484375,304.14801025390625,0.6387061476707458,0.0755063667893409,0.0722667574882507,293.1398010253906,297.1499938964844,293.1499938964844,0.0334805585443973,-872.361328125,304.1487731933594,0.6463192105293274,0.0783188864588737,0.0553719289600849,293.135009765625,297.1499938964844,293.1499938964844,0.0565698370337486,-1581.86669921875,304.1482849121094,0.715371310710907,0.1052472665905952,0.1004104390740394,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503827333450317,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623167544603347,1.0,1.0,0.9748350381851196,1.0,-0.6213176250457764,0.2654313743114471,0.3558862805366516,0.1043996065855026,0.0,0.0,0.1441732048988342,24.703611373901367,25.0,-0.7230026125907898,-4305.19677734375,39.731712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0959273353219032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170503422617912,0.1170545816421508,-4.23733945353888e-06,0.0,9.735405183164404e-05,0.0,0.0,4.556504249572754,0.0,0.0,0.0,0.2298011183738708,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243704486638307,-961.0316772460938,304.1489562988281,0.6153342127799988,0.0669740214943885,0.0609978139400482,293.1329345703125,297.1499938964844,293.1499938964844,0.0312676951289176,-1141.9783935546875,304.1480407714844,0.6394002437591553,0.0757410824298858,0.0724878683686256,293.13970947265625,297.1499938964844,293.1499938964844,0.033609289675951,-874.0315551757812,304.14874267578125,0.6467936635017395,0.0784698724746704,0.0554766803979873,293.1343688964844,297.1499938964844,293.1499938964844,0.0567931085824966,-1585.87109375,304.148193359375,0.7160366773605347,0.1055612117052078,0.1006631329655647,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504602193832397,0.050000000745058,0.2288246005773544,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.14532470703125,1.0,0.1623906791210174,1.0,1.0,0.9747062921524048,1.0,-0.6221655011177063,0.2657136023044586,0.3564518988132477,0.1047647967934608,0.0,0.0,0.1445073634386062,24.69930648803711,25.0,-0.8498823046684265,-4308.9716796875,39.81857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.095993161201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171969100832939,0.1172011494636535,-4.23756546297227e-06,0.0,9.742085239849985e-05,0.0,0.0,4.562585830688477,0.0,0.0,0.0,0.2298208773136139,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245919115841388,-965.2701416015624,304.14892578125,0.6164286732673645,0.0672716945409774,0.0612622052431106,293.1327209472656,297.1499938964844,293.1499938964844,0.0316641665995121,-1149.0706787109375,304.14801025390625,0.6408635377883911,0.0762139856815338,0.0729324594140052,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713005185127,-877.430419921875,304.14874267578125,0.6478211283683777,0.0787758007645607,0.0556881986558437,293.1319580078125,297.1499938964844,293.1499938964844,0.0574558861553669,-1597.799560546875,304.1476745605469,0.7179924845695496,0.1064434498548507,0.1014166474342346,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506874918937683,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625465154647827,1.0,1.0,0.9744487404823304,1.0,-0.6241649389266968,0.266409307718277,0.3577556610107422,0.105555772781372,0.0,0.0,0.1452953070402145,24.67992210388184,25.0,-1.6367567777633667,-4317.99755859375,40.0141716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0961387455463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175342574715614,0.117538496851921,-4.2380734157632105e-06,0.0,9.756860526977108e-05,0.0,0.0,4.576573848724365,0.0,0.0,0.0,0.2298663109540939,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245919115841388,-965.2701416015624,304.14892578125,0.6164286732673645,0.0672716945409774,0.0612622052431106,293.1327209472656,297.1499938964844,293.1499938964844,0.0316641665995121,-1149.0706787109375,304.14801025390625,0.6408635377883911,0.0762139856815338,0.0729324594140052,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713005185127,-877.430419921875,304.14874267578125,0.6478211283683777,0.0787758007645607,0.0556881986558437,293.1319580078125,297.1499938964844,293.1499938964844,0.0574558861553669,-1597.799560546875,304.1476745605469,0.7179924845695496,0.1064434498548507,0.1014166474342346,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506874918937683,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625465154647827,1.0,1.0,0.9744487404823304,1.0,-0.6241649389266968,0.266409307718277,0.3577556610107422,0.105555772781372,0.0,0.0,0.1452953070402145,24.67992210388184,25.0,-1.6367567777633667,-4317.99755859375,40.0141716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0961387455463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175342574715614,0.117538496851921,-4.2380734157632105e-06,0.0,9.756860526977108e-05,0.0,0.0,4.576573848724365,0.0,0.0,0.0,0.2298663109540939,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248231031000614,-969.6824340820312,304.1488952636719,0.6175807118415833,0.067578487098217,0.0615337006747722,293.13250732421875,297.1499938964844,293.1499938964844,0.0320707596838474,-1156.327392578125,304.14801025390625,0.6423950791358948,0.0766940489411354,0.0733828023076057,293.1392517089844,297.1499938964844,293.1499938964844,0.0341433957219123,-880.9622192382812,304.1487121582031,0.6489202976226807,0.0790898576378822,0.0559046044945716,293.12896728515625,297.1499938964844,293.1499938964844,0.0583121441304683,-1613.2630615234375,304.14703369140625,0.7204557061195374,0.1075091734528541,0.1023888289928436,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627156734466552,1.0,1.0,0.974191188812256,1.0,-0.626446008682251,0.2672260999679565,0.3592199087142944,0.1064050123095512,0.0,0.0,0.14637491106987,24.65341758728028,25.0,-2.6397476196289062,-4329.580078125,40.23351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0963108912110328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891750216484,0.117993414402008,-4.238729161443189e-06,0.0,9.774330828804524e-05,0.0,0.0,4.595415115356445,0.0,0.0,0.0,0.2299271821975708,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248231031000614,-969.6824340820312,304.1488952636719,0.6175807118415833,0.067578487098217,0.0615337006747722,293.13250732421875,297.1499938964844,293.1499938964844,0.0320707596838474,-1156.327392578125,304.14801025390625,0.6423950791358948,0.0766940489411354,0.0733828023076057,293.1392517089844,297.1499938964844,293.1499938964844,0.0341433957219123,-880.9622192382812,304.1487121582031,0.6489202976226807,0.0790898576378822,0.0559046044945716,293.12896728515625,297.1499938964844,293.1499938964844,0.0583121441304683,-1613.2630615234375,304.14703369140625,0.7204557061195374,0.1075091734528541,0.1023888289928436,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627156734466552,1.0,1.0,0.974191188812256,1.0,-0.626446008682251,0.2672260999679565,0.3592199087142944,0.1064050123095512,0.0,0.0,0.14637491106987,24.65341758728028,25.0,-2.6397476196289062,-4329.580078125,40.23351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0963108912110328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891750216484,0.117993414402008,-4.238729161443189e-06,0.0,9.774330828804524e-05,0.0,0.0,4.595415115356445,0.0,0.0,0.0,0.2299271821975708,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250644870102405,-974.2682495117188,304.1488647460937,0.6187601089477539,0.0678958147764206,0.0618143938481807,293.1322937011719,297.1499938964844,293.1499938964844,0.0324874110519886,-1163.7401123046875,304.1479797363281,0.6439638137817383,0.0771825760602951,0.0738408714532852,293.13897705078125,297.1499938964844,293.1499938964844,0.0344253741204738,-884.6192016601562,304.1486511230469,0.6500582098960876,0.0794131234288215,0.056127306073904,293.1259155273437,297.1499938964844,293.1499938964844,0.0592550076544284,-1630.3450927734375,304.1464538574219,0.723105251789093,0.1086632385849952,0.1034599691629409,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628981083631515,1.0,1.0,0.9739444851875304,1.0,-0.6288732290267944,0.2681048810482025,0.3607683479785919,0.1072867810726165,0.0,0.0,0.1477812975645065,24.62619400024414,25.0,-3.052293300628662,-4343.896484375,40.46895217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.0965204164385795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185967028141021,0.1186009421944618,-4.239616373524768e-06,0.0,9.795595542527737e-05,0.0,0.0,4.620606422424316,0.0,0.0,0.0,0.2300085127353668,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250644870102405,-974.2682495117188,304.1488647460937,0.6187601089477539,0.0678958147764206,0.0618143938481807,293.1322937011719,297.1499938964844,293.1499938964844,0.0324874110519886,-1163.7401123046875,304.1479797363281,0.6439638137817383,0.0771825760602951,0.0738408714532852,293.13897705078125,297.1499938964844,293.1499938964844,0.0344253741204738,-884.6192016601562,304.1486511230469,0.6500582098960876,0.0794131234288215,0.056127306073904,293.1259155273437,297.1499938964844,293.1499938964844,0.0592550076544284,-1630.3450927734375,304.1464538574219,0.723105251789093,0.1086632385849952,0.1034599691629409,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628981083631515,1.0,1.0,0.9739444851875304,1.0,-0.6288732290267944,0.2681048810482025,0.3607683479785919,0.1072867810726165,0.0,0.0,0.1477812975645065,24.62619400024414,25.0,-3.052293300628662,-4343.896484375,40.46895217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.0965204164385795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185967028141021,0.1186009421944618,-4.239616373524768e-06,0.0,9.795595542527737e-05,0.0,0.0,4.620606422424316,0.0,0.0,0.0,0.2300085127353668,4.0,0.0,1.0
