time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253150090575218,-978.9978637695312,304.1488342285156,0.6199584007263184,0.0682238265872001,0.0621047616004943,293.1320495605469,297.1499938964844,293.1499938964844,0.0329122021794319,-1171.2677001953125,304.14794921875,0.6455599069595337,0.0776791423559188,0.074306845664978,293.13873291015625,297.1499938964844,293.1499938964844,0.0347147025167942,-888.3629760742188,304.14862060546875,0.6512226462364197,0.0797444134950637,0.0563560128211975,293.1229248046875,297.1499938964844,293.1499938964844,0.0602494738996028,-1648.4200439453125,304.14599609375,0.7258524298667908,0.1098787114024162,0.1045940220355987,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630934923887252,1.0,1.0,0.97369784116745,1.0,-0.6314042806625366,0.2690275311470032,0.3623767495155334,0.1081932559609413,0.0,0.0,0.1494690030813217,24.60007667541504,25.0,-2.87101149559021,-4360.6298828125,40.71800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0967792421579361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193454265594482,0.1193496659398078,-4.240748694428476e-06,0.0,9.8218624771107e-05,0.0,0.0,4.651721000671387,0.0,0.0,0.0,0.2301093339920044,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253150090575218,-978.9978637695312,304.1488342285156,0.6199584007263184,0.0682238265872001,0.0621047616004943,293.1320495605469,297.1499938964844,293.1499938964844,0.0329122021794319,-1171.2677001953125,304.14794921875,0.6455599069595337,0.0776791423559188,0.074306845664978,293.13873291015625,297.1499938964844,293.1499938964844,0.0347147025167942,-888.3629760742188,304.14862060546875,0.6512226462364197,0.0797444134950637,0.0563560128211975,293.1229248046875,297.1499938964844,293.1499938964844,0.0602494738996028,-1648.4200439453125,304.14599609375,0.7258524298667908,0.1098787114024162,0.1045940220355987,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630934923887252,1.0,1.0,0.97369784116745,1.0,-0.6314042806625366,0.2690275311470032,0.3623767495155334,0.1081932559609413,0.0,0.0,0.1494690030813217,24.60007667541504,25.0,-2.87101149559021,-4360.6298828125,40.71800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0967792421579361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193454265594482,0.1193496659398078,-4.240748694428476e-06,0.0,9.8218624771107e-05,0.0,0.0,4.651721000671387,0.0,0.0,0.0,0.2301093339920044,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254433955997228,-981.4092407226562,304.1488037109375,0.620563268661499,0.0683916583657264,0.0622534491121768,293.1319274902344,297.1499938964844,293.1499938964844,0.0331268869340419,-1175.0601806640625,304.1479187011719,0.6463656425476074,0.0779298320412635,0.0745422914624214,293.1386108398437,297.1499938964844,293.1499938964844,0.0348610542714595,-890.2528686523438,304.14862060546875,0.6518111228942871,0.0799121260643005,0.0564719997346401,293.1214904785156,297.1499938964844,293.1499938964844,0.0607615374028682,-1657.7508544921875,304.1457824707031,0.7272537350654602,0.110506035387516,0.1051802486181259,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952276229858,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631957590579986,1.0,1.0,0.9735744595527648,1.0,-0.6327020525932312,0.2695024311542511,0.3631996214389801,0.1086544692516326,0.0,0.0,0.1503985077142715,24.587617874145508,25.0,-2.6634676456451416,-4369.7548828125,40.8471565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,304.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.0969300493597984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197641715407371,0.1197684109210968,-4.241396709403489e-06,0.0,9.837167453952134e-05,0.0,0.0,4.6691508293151855,0.0,0.0,0.0,0.2301659733057022,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.025573706254363,-983.848388671875,304.1487731933594,0.6211715340614319,0.0685618445277214,0.0624042898416519,293.1318054199219,297.1499938964844,293.1499938964844,0.0333429388701915,-1178.869140625,304.1479187011719,0.6471760869026184,0.0781823098659515,0.0747792422771453,293.13848876953125,297.1499938964844,293.1499938964844,0.0350083485245704,-892.1524658203125,304.1485900878906,0.6524033546447754,0.080081470310688,0.05658895149827,293.1200866699219,297.1499938964844,293.1499938964844,0.0612820833921432,-1667.2535400390625,304.1455993652344,0.7286716103553772,0.1111451685428619,0.1057778522372245,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633008420467376,1.0,1.0,0.97345632314682,1.0,-0.6340190172195435,0.2699852883815765,0.3640337586402893,0.1091204658150672,0.0,0.0,0.1513745337724685,24.57554244995117,25.0,-2.429215669631958,-4379.3134765625,40.97914505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1484375,18000.0,0.0,0.0,0.0970955789089202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120207592844963,0.1202118322253227,-4.242090199113591e-06,0.0,9.853966912487522e-05,0.0,0.0,4.687626838684082,0.0,0.0,0.0,0.2302260994911193,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258403476327657,-988.8141479492188,304.14874267578125,0.6224009394645691,0.0689095109701156,0.0627125948667526,293.1315612792969,297.1499938964844,293.1499938964844,0.0337821431457996,-1186.590087890625,304.1478881835937,0.6488226652145386,0.0786971077322959,0.0752609893679618,293.13818359375,297.1499938964844,293.1499938964844,0.0353096351027488,-896.0308227539062,304.1485595703125,0.6536130309104919,0.0804308429360389,0.0568288974463939,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486787080764,-1686.7803955078125,304.1452941894531,0.7315633296966553,0.112459197640419,0.1070075184106826,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635196954011917,1.0,1.0,0.9732200503349304,1.0,-0.6367190480232239,0.2709789276123047,0.3657401204109192,0.1100685819983482,0.0,0.0,0.1534544676542282,24.55224227905273,25.0,-1.993920087814331,-4399.6943359375,41.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.0974752530455589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211629658937454,0.121167205274105,-4.2436049625393935e-06,0.0,9.892498928820714e-05,0.0,0.0,4.727492332458496,0.0,0.0,0.0,0.2303560972213745,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258403476327657,-988.8141479492188,304.14874267578125,0.6224009394645691,0.0689095109701156,0.0627125948667526,293.1315612792969,297.1499938964844,293.1499938964844,0.0337821431457996,-1186.590087890625,304.1478881835937,0.6488226652145386,0.0786971077322959,0.0752609893679618,293.13818359375,297.1499938964844,293.1499938964844,0.0353096351027488,-896.0308227539062,304.1485595703125,0.6536130309104919,0.0804308429360389,0.0568288974463939,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486787080764,-1686.7803955078125,304.1452941894531,0.7315633296966553,0.112459197640419,0.1070075184106826,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635196954011917,1.0,1.0,0.9732200503349304,1.0,-0.6367190480232239,0.2709789276123047,0.3657401204109192,0.1100685819983482,0.0,0.0,0.1534544676542282,24.55224227905273,25.0,-1.993920087814331,-4399.6943359375,41.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.0974752530455589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211629658937454,0.121167205274105,-4.2436049625393935e-06,0.0,9.892498928820714e-05,0.0,0.0,4.727492332458496,0.0,0.0,0.0,0.2303560972213745,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261149946600198,-993.8963623046876,304.1487121582031,0.6236504912376404,0.0692664310336113,0.0630291923880577,293.1312255859375,297.1499938964844,293.1499938964844,0.0342364385724067,-1194.5491943359375,304.1478271484375,0.6505243182182312,0.0792310610413551,0.0757589861750602,293.1378479003906,297.1499938964844,293.1499938964844,0.0356270931661129,-900.1089477539062,304.14849853515625,0.65488201379776,0.0808020532131195,0.0570824109017849,293.11474609375,297.1499938964844,293.1499938964844,0.0634457543492317,-1706.9473876953125,304.1450500488281,0.7345308065414429,0.1138167530298233,0.1082788407802581,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637495011091232,1.0,1.0,0.972983717918396,1.0,-0.639514684677124,0.2720128297805786,0.367501825094223,0.1110404133796691,0.0,0.0,0.1556836068630218,24.529386520385746,25.0,-1.7218133211135864,-4421.68359375,41.53798675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.0979178920388221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221984848380088,0.1222027316689491,-4.24526524511748e-06,0.0,9.937420691130684e-05,0.0,0.0,4.770779609680176,0.0,0.0,0.0,0.2304974943399429,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261149946600198,-993.8963623046876,304.1487121582031,0.6236504912376404,0.0692664310336113,0.0630291923880577,293.1312255859375,297.1499938964844,293.1499938964844,0.0342364385724067,-1194.5491943359375,304.1478271484375,0.6505243182182312,0.0792310610413551,0.0757589861750602,293.1378479003906,297.1499938964844,293.1499938964844,0.0356270931661129,-900.1089477539062,304.14849853515625,0.65488201379776,0.0808020532131195,0.0570824109017849,293.11474609375,297.1499938964844,293.1499938964844,0.0634457543492317,-1706.9473876953125,304.1450500488281,0.7345308065414429,0.1138167530298233,0.1082788407802581,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637495011091232,1.0,1.0,0.972983717918396,1.0,-0.639514684677124,0.2720128297805786,0.367501825094223,0.1110404133796691,0.0,0.0,0.1556836068630218,24.529386520385746,25.0,-1.7218133211135864,-4421.68359375,41.53798675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.0979178920388221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221984848380088,0.1222027316689491,-4.24526524511748e-06,0.0,9.937420691130684e-05,0.0,0.0,4.770779609680176,0.0,0.0,0.0,0.2304974943399429,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263978727161884,-999.0989379882812,304.148681640625,0.6249412298202515,0.0696326121687889,0.0633539408445358,293.1308288574219,297.1499938964844,293.1499938964844,0.0347099713981151,-1202.819580078125,304.14776611328125,0.6523162126541138,0.0797870531678199,0.0762774124741554,293.1374206542969,297.1499938964844,293.1499938964844,0.0359654761850833,-904.447998046875,304.1484375,0.6562474370002747,0.081198051571846,0.0573530197143554,293.1119079589844,297.1499938964844,293.1499938964844,0.0645989552140235,-1728.2430419921875,304.144775390625,0.7376689910888672,0.1152835488319397,0.1096227616071701,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639908701181411,1.0,1.0,0.9727575778961182,1.0,-0.6424511671066284,0.2730559408664703,0.3693952262401581,0.112159714102745,0.0,0.0,0.1580560207366943,24.5049991607666,25.0,-1.4678102731704712,-4445.23388671875,41.83922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.098422884941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233125850558281,0.1233168318867683,-4.247063770890236e-06,0.0,9.988671081373468e-05,0.0,0.0,4.817431926727295,0.0,0.0,0.0,0.2306500673294067,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263978727161884,-999.0989379882812,304.148681640625,0.6249412298202515,0.0696326121687889,0.0633539408445358,293.1308288574219,297.1499938964844,293.1499938964844,0.0347099713981151,-1202.819580078125,304.14776611328125,0.6523162126541138,0.0797870531678199,0.0762774124741554,293.1374206542969,297.1499938964844,293.1499938964844,0.0359654761850833,-904.447998046875,304.1484375,0.6562474370002747,0.081198051571846,0.0573530197143554,293.1119079589844,297.1499938964844,293.1499938964844,0.0645989552140235,-1728.2430419921875,304.144775390625,0.7376689910888672,0.1152835488319397,0.1096227616071701,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639908701181411,1.0,1.0,0.9727575778961182,1.0,-0.6424511671066284,0.2730559408664703,0.3693952262401581,0.112159714102745,0.0,0.0,0.1580560207366943,24.5049991607666,25.0,-1.4678102731704712,-4445.23388671875,41.83922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.098422884941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233125850558281,0.1233168318867683,-4.247063770890236e-06,0.0,9.988671081373468e-05,0.0,0.0,4.817431926727295,0.0,0.0,0.0,0.2306500673294067,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.026702431961894,-1004.4197998046876,304.1485900878906,0.6263394355773926,0.0700102299451828,0.0636875554919242,293.13037109375,297.1499938964844,293.1499938964844,0.0352025367319583,-1211.3948974609375,304.1476745605469,0.6542710065841675,0.0803661718964576,0.0768166929483413,293.13690185546875,297.1499938964844,293.1499938964844,0.0363244451582431,-909.0411987304688,304.1483764648437,0.6577826738357544,0.0816199257969856,0.0576409138739109,293.10772705078125,297.1499938964844,293.1499938964844,0.0659695342183113,-1753.699462890625,304.14422607421875,0.7414671182632446,0.1170927360653877,0.1112351641058921,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531523823738098,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490923404693,1.0,1.0,0.9725314974784852,1.0,-0.6457622647285461,0.2741601169109344,0.3716021776199341,0.1135867983102798,0.0,0.0,0.1605318337678909,24.47010040283203,25.0,-1.2021441459655762,-4470.56689453125,42.17272567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.0989890545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244929358363151,0.1244971826672554,-4.248992809152696e-06,0.0,0.0001004613004624,0.0,0.0,4.866960525512695,0.0,0.0,0.0,0.2308122813701629,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.026702431961894,-1004.4197998046876,304.1485900878906,0.6263394355773926,0.0700102299451828,0.0636875554919242,293.13037109375,297.1499938964844,293.1499938964844,0.0352025367319583,-1211.3948974609375,304.1476745605469,0.6542710065841675,0.0803661718964576,0.0768166929483413,293.13690185546875,297.1499938964844,293.1499938964844,0.0363244451582431,-909.0411987304688,304.1483764648437,0.6577826738357544,0.0816199257969856,0.0576409138739109,293.10772705078125,297.1499938964844,293.1499938964844,0.0659695342183113,-1753.699462890625,304.14422607421875,0.7414671182632446,0.1170927360653877,0.1112351641058921,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531523823738098,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490923404693,1.0,1.0,0.9725314974784852,1.0,-0.6457622647285461,0.2741601169109344,0.3716021776199341,0.1135867983102798,0.0,0.0,0.1605318337678909,24.47010040283203,25.0,-1.2021441459655762,-4470.56689453125,42.17272567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.0989890545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244929358363151,0.1244971826672554,-4.248992809152696e-06,0.0,0.0001004613004624,0.0,0.0,4.866960525512695,0.0,0.0,0.0,0.2308122813701629,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268572252243757,-1007.1519775390624,304.1485900878906,0.6270946264266968,0.0702048912644386,0.0638588070869445,293.1300964355469,297.1499938964844,293.1499938964844,0.0354569554328918,-1215.815673828125,304.14764404296875,0.6553256511688232,0.0806653574109077,0.0770947411656379,293.1366271972656,297.1499938964844,293.1499938964844,0.0365127623081207,-911.4483032226562,304.1483154296875,0.6586303114891052,0.0818416401743888,0.057791844010353,293.10498046875,297.1499938964844,293.1499938964844,0.0667777135968208,-1768.783447265625,304.143798828125,0.7437350749969482,0.1181658282876014,0.1121919453144073,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534111261367798,0.050000000745058,0.2287231236696243,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643869876861572,1.0,1.0,0.9724184274673462,1.0,-0.6476203203201294,0.274763822555542,0.3728564977645874,0.1144244521856308,0.0,0.0,0.1618113964796066,24.44682502746582,25.0,-1.2694298028945925,-4484.0361328125,42.35668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,304.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.0992940515279769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251053065061569,0.1251095533370971,-4.249997800798155e-06,0.0,0.0001007708415272,0.0,0.0,4.8926920890808105,0.0,0.0,0.0,0.2308966666460037,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269981380552053,-1009.9471435546876,304.1485900878906,0.6278907656669617,0.0704042464494705,0.0640337392687797,293.1298217773437,297.1499938964844,293.1499938964844,0.0357176475226879,-1220.3411865234375,304.1476135253906,0.6564348936080933,0.0809714943170547,0.0773788541555404,293.1363220214844,297.1499938964844,293.1499938964844,0.0367078855633735,-913.9415283203124,304.1482849121094,0.6595345139503479,0.0820711329579353,0.0579478181898593,293.1018371582031,297.1499938964844,293.1499938964844,0.0676747411489486,-1785.5859375,304.143310546875,0.7462707757949829,0.1193570420145988,0.1132576316595077,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537047386169434,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645318865776062,1.0,1.0,0.9723100066184998,1.0,-0.6496254801750183,0.2754079699516296,0.3742175102233886,0.1153455525636673,0.0,0.0,0.1631337851285934,24.419601440429688,25.0,-1.4824411869049072,-4498.16748046875,42.553558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.0996130034327507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257381290197372,0.1257423907518386,-4.251033260516124e-06,0.0,0.0001010945343296,0.0,0.0,4.919301509857178,0.0,0.0,0.0,0.2309839576482772,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272613074630498,-1015.808837890625,304.14862060546875,0.6296175122261047,0.0708203315734863,0.0643975958228111,293.12921142578125,297.1499938964844,293.1499938964844,0.0362609736621379,-1229.7620849609375,304.1474914550781,0.6588293313980103,0.0816074758768081,0.0779680535197258,293.1356201171875,297.1499938964844,293.1499938964844,0.0371219366788864,-919.2306518554688,304.1481628417969,0.6615250110626221,0.0825565457344055,0.0582771115005016,293.09423828125,297.1499938964844,293.1499938964844,0.069753848016262,-1824.75927734375,304.1420593261719,0.7522096633911133,0.1221144348382949,0.1157403737306594,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.164847269654274,1.0,1.0,0.972093105316162,1.0,-0.6541160345077515,0.2768384516239166,0.3772775530815124,0.11743925511837,0.0,0.0,0.1659634858369827,24.353477478027344,25.0,-2.166477680206299,-4529.0009765625,42.99128341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.100294679403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270947009325027,0.127098947763443,-4.253236511431169e-06,0.0,0.0001017863469314,0.0,0.0,4.976402282714844,0.0,0.0,0.0,0.2311711311340332,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272613074630498,-1015.808837890625,304.14862060546875,0.6296175122261047,0.0708203315734863,0.0643975958228111,293.12921142578125,297.1499938964844,293.1499938964844,0.0362609736621379,-1229.7620849609375,304.1474914550781,0.6588293313980103,0.0816074758768081,0.0779680535197258,293.1356201171875,297.1499938964844,293.1499938964844,0.0371219366788864,-919.2306518554688,304.1481628417969,0.6615250110626221,0.0825565457344055,0.0582771115005016,293.09423828125,297.1499938964844,293.1499938964844,0.069753848016262,-1824.75927734375,304.1420593261719,0.7522096633911133,0.1221144348382949,0.1157403737306594,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.164847269654274,1.0,1.0,0.972093105316162,1.0,-0.6541160345077515,0.2768384516239166,0.3772775530815124,0.11743925511837,0.0,0.0,0.1659634858369827,24.353477478027344,25.0,-2.166477680206299,-4529.0009765625,42.99128341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.100294679403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270947009325027,0.127098947763443,-4.253236511431169e-06,0.0,0.0001017863469314,0.0,0.0,4.976402282714844,0.0,0.0,0.0,0.2311711311340332,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275219976902008,-1022.0552368164062,304.1486511230469,0.6315301656723022,0.0712629929184913,0.0647834837436676,293.1285095214844,297.1499938964844,293.1499938964844,0.0368358306586742,-1239.71435546875,304.1473693847656,0.6614616513252258,0.0822774171829223,0.0785877034068107,293.1348571777344,297.1499938964844,293.1499938964844,0.0375700928270816,-924.9524536132812,304.14801025390625,0.6637611389160156,0.0830795913934707,0.0586314462125301,293.0851745605469,297.1499938964844,293.1499938964844,0.0722072198987007,-1871.363525390625,304.140625,0.7593148946762085,0.1253686547279358,0.1186913400888443,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552277565002441,0.050000000745058,0.228662297129631,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1270751953125,1.0,0.1652018427848816,1.0,1.0,0.9718762636184692,1.0,-0.6592563986778259,0.2784692347049713,0.3807871341705322,0.1198578178882598,0.0,0.0,0.1690985262393951,24.27350234985352,25.0,-2.882591009140014,-4563.853515625,43.491817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.88671875,18000.0,0.0,0.0,0.1010375395417213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286087483167648,0.1286130100488662,-4.255684416420991e-06,0.0,0.0001025402598315,0.0,0.0,5.040243148803711,0.0,0.0,0.0,0.2313803434371948,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275219976902008,-1022.0552368164062,304.1486511230469,0.6315301656723022,0.0712629929184913,0.0647834837436676,293.1285095214844,297.1499938964844,293.1499938964844,0.0368358306586742,-1239.71435546875,304.1473693847656,0.6614616513252258,0.0822774171829223,0.0785877034068107,293.1348571777344,297.1499938964844,293.1499938964844,0.0375700928270816,-924.9524536132812,304.14801025390625,0.6637611389160156,0.0830795913934707,0.0586314462125301,293.0851745605469,297.1499938964844,293.1499938964844,0.0722072198987007,-1871.363525390625,304.140625,0.7593148946762085,0.1253686547279358,0.1186913400888443,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552277565002441,0.050000000745058,0.228662297129631,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1270751953125,1.0,0.1652018427848816,1.0,1.0,0.9718762636184692,1.0,-0.6592563986778259,0.2784692347049713,0.3807871341705322,0.1198578178882598,0.0,0.0,0.1690985262393951,24.27350234985352,25.0,-2.882591009140014,-4563.853515625,43.491817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.88671875,18000.0,0.0,0.0,0.1010375395417213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286087483167648,0.1286130100488662,-4.255684416420991e-06,0.0,0.0001025402598315,0.0,0.0,5.040243148803711,0.0,0.0,0.0,0.2313803434371948,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011001646518,-1028.7227783203125,304.14862060546875,0.6336327791213989,0.0717351138591766,0.0651944056153297,293.1277160644531,297.1499938964844,293.1499938964844,0.0374435931444168,-1250.2197265625,304.1472473144531,0.6643310189247131,0.0829831734299659,0.0792399495840072,293.13397216796875,297.1499938964844,293.1499938964844,0.0380537249147892,-931.1220092773438,304.1478881835937,0.6662415266036987,0.0836420133709907,0.0590123683214187,293.0748291015625,297.1499938964844,293.1499938964844,0.0750207304954528,-1925.265380859375,304.1390686035156,0.7675682306289673,0.1291079521179199,0.1221023648977279,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816096305847,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656007617712021,1.0,1.0,0.9716774821281432,1.0,-0.6650453805923462,0.2803103029727936,0.3847350776195526,0.1225793585181236,0.0,0.0,0.1725805699825287,24.181869506835938,25.0,-3.4227075576782227,-4603.18994140625,44.05915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1018484979867935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130310833454132,0.1303150951862335,-4.258442913851468e-06,0.0,0.0001033632725011,0.0,0.0,5.11217737197876,0.0,0.0,0.0,0.2316162139177322,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011001646518,-1028.7227783203125,304.14862060546875,0.6336327791213989,0.0717351138591766,0.0651944056153297,293.1277160644531,297.1499938964844,293.1499938964844,0.0374435931444168,-1250.2197265625,304.1472473144531,0.6643310189247131,0.0829831734299659,0.0792399495840072,293.13397216796875,297.1499938964844,293.1499938964844,0.0380537249147892,-931.1220092773438,304.1478881835937,0.6662415266036987,0.0836420133709907,0.0590123683214187,293.0748291015625,297.1499938964844,293.1499938964844,0.0750207304954528,-1925.265380859375,304.1390686035156,0.7675682306289673,0.1291079521179199,0.1221023648977279,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816096305847,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656007617712021,1.0,1.0,0.9716774821281432,1.0,-0.6650453805923462,0.2803103029727936,0.3847350776195526,0.1225793585181236,0.0,0.0,0.1725805699825287,24.181869506835938,25.0,-3.4227075576782227,-4603.18994140625,44.05915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1018484979867935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130310833454132,0.1303150951862335,-4.258442913851468e-06,0.0,0.0001033632725011,0.0,0.0,5.11217737197876,0.0,0.0,0.0,0.2316162139177322,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060729175806,-1035.8470458984375,304.1485900878906,0.6359272599220276,0.0722389817237854,0.0656328350305557,293.1268310546875,297.1499938964844,293.1499938964844,0.0380852743983268,-1261.29345703125,304.1470947265625,0.667432963848114,0.0837262794375419,0.0799266472458839,293.13299560546875,297.1499938964844,293.1499938964844,0.0385737679898738,-937.7491455078124,304.147705078125,0.6689610481262207,0.0842451825737953,0.0594211630523204,293.0634460449219,297.1499938964844,293.1499938964844,0.0781793147325515,-1986.2861328125,304.137451171875,0.7769161462783813,0.1333161890506744,0.1259626448154449,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224365234375,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660490334033966,1.0,1.0,0.9714787602424622,1.0,-0.6714773774147034,0.2823742032051086,0.3891032040119171,0.1255736052989959,0.0,0.0,0.176434725522995,24.080957412719727,25.0,-3.735336780548096,-4647.35791015625,44.69731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1027387604117393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322237253189087,0.1322279870510101,-4.261565209162654e-06,0.0,0.0001042667790898,0.0,0.0,5.1932477951049805,0.0,0.0,0.0,0.2318823635578155,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060729175806,-1035.8470458984375,304.1485900878906,0.6359272599220276,0.0722389817237854,0.0656328350305557,293.1268310546875,297.1499938964844,293.1499938964844,0.0380852743983268,-1261.29345703125,304.1470947265625,0.667432963848114,0.0837262794375419,0.0799266472458839,293.13299560546875,297.1499938964844,293.1499938964844,0.0385737679898738,-937.7491455078124,304.147705078125,0.6689610481262207,0.0842451825737953,0.0594211630523204,293.0634460449219,297.1499938964844,293.1499938964844,0.0781793147325515,-1986.2861328125,304.137451171875,0.7769161462783813,0.1333161890506744,0.1259626448154449,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224365234375,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660490334033966,1.0,1.0,0.9714787602424622,1.0,-0.6714773774147034,0.2823742032051086,0.3891032040119171,0.1255736052989959,0.0,0.0,0.176434725522995,24.080957412719727,25.0,-3.735336780548096,-4647.35791015625,44.69731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1027387604117393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322237253189087,0.1322279870510101,-4.261565209162654e-06,0.0,0.0001042667790898,0.0,0.0,5.1932477951049805,0.0,0.0,0.0,0.2318823635578155,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282676946371793,-1039.58154296875,304.1485290527344,0.6371446847915649,0.0725031718611717,0.0658628046512603,293.1263732910156,297.1499938964844,293.1499938964844,0.0384188517928123,-1267.0435791015625,304.1470031738281,0.6690666079521179,0.0841119810938835,0.0802831724286079,293.1324768066406,297.1499938964844,293.1499938964844,0.0388474017381668,-941.2333374023438,304.14764404296875,0.6704056859016418,0.0845620781183242,0.0596361346542835,293.0574645996094,297.1499938964844,293.1499938964844,0.079880304634571,-2019.3389892578125,304.1366271972656,0.7819618582725525,0.135586604475975,0.1280533522367477,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578173995018005,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662928164005279,1.0,1.0,0.9713793396949768,1.0,-0.6749261617660522,0.28349170088768,0.3914344906806946,0.1271597295999527,0.0,0.0,0.1785040944814682,24.027965545654297,25.0,-3.810357570648194,-4671.3154296875,45.043758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1032174527645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332639753818512,0.1332682371139526,-4.2632746044546366e-06,0.0,0.0001047525947797,0.0,0.0,5.237438678741455,0.0,0.0,0.0,0.2320276200771331,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284378416836261,-1043.4381103515625,304.14849853515625,0.6384063363075256,0.0727753862738609,0.0660999193787574,293.1258850097656,297.1499938964844,293.1499938964844,0.0387606583535671,-1272.9312744140625,304.1469421386719,0.6707509160041809,0.0845068395137786,0.0806483253836631,293.1319274902344,297.1499938964844,293.1499938964844,0.0391297861933708,-944.826904296875,304.1475524902344,0.6719022989273071,0.0848888158798217,0.0598579794168472,293.0513610839844,297.1499938964844,293.1499938964844,0.0816552639007568,-2053.95068359375,304.1358337402344,0.7872194647789001,0.1379582732915878,0.1302425563335418,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5584073662757874,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.11920166015625,1.0,0.166549876332283,1.0,1.0,0.971294105052948,1.0,-0.6785197854042053,0.2846651673316955,0.3938546478748321,0.1287948936223983,0.0,0.0,0.1806660592555999,23.973840713500977,25.0,-3.839401006698608,-4696.51611328125,45.40825271606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1037203222513198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343608200550079,0.1343650966882705,-4.26508722739527e-06,0.0,0.0001052629377227,0.0,0.0,5.284114837646484,0.0,0.0,0.0,0.2321811765432357,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293695256114006,-1051.7294921875,304.1474609375,0.6410582065582275,0.0733454227447509,0.0665964558720588,293.1248779296875,297.1499938964844,293.1499938964844,0.0394681505858898,-1285.1064453125,304.14678955078125,0.6742576360702515,0.0853232815861702,0.081403948366642,293.1308288574219,297.1499938964844,293.1499938964844,0.0397198088467121,-952.32958984375,304.1473999023437,0.6750370860099792,0.0855707600712776,0.0603216737508773,293.0389404296875,297.1499938964844,293.1499938964844,0.0854085683822631,-2127.464111328125,304.1343078613281,0.798252522945404,0.1429777890443802,0.1348921209573745,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671043634414672,1.0,1.0,0.9711235761642456,1.0,-0.686112105846405,0.2871803045272827,0.3989318013191223,0.1321807503700256,0.0,0.0,0.1852612644433975,23.863710403442383,25.0,-3.791193723678589,-4750.65966796875,46.19089889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.1048044189810752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367264837026596,0.1367307603359222,-4.269030796422157e-06,0.0,0.0001063631643773,0.0,0.0,5.385073184967041,0.0,0.0,0.0,0.2325138449668884,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293695256114006,-1051.7294921875,304.1474609375,0.6410582065582275,0.0733454227447509,0.0665964558720588,293.1248779296875,297.1499938964844,293.1499938964844,0.0394681505858898,-1285.1064453125,304.14678955078125,0.6742576360702515,0.0853232815861702,0.081403948366642,293.1308288574219,297.1499938964844,293.1499938964844,0.0397198088467121,-952.32958984375,304.1473999023437,0.6750370860099792,0.0855707600712776,0.0603216737508773,293.0389404296875,297.1499938964844,293.1499938964844,0.0854085683822631,-2127.464111328125,304.1343078613281,0.798252522945404,0.1429777890443802,0.1348921209573745,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671043634414672,1.0,1.0,0.9711235761642456,1.0,-0.686112105846405,0.2871803045272827,0.3989318013191223,0.1321807503700256,0.0,0.0,0.1852612644433975,23.863710403442383,25.0,-3.791193723678589,-4750.65966796875,46.19089889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.1048044189810752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367264837026596,0.1367307603359222,-4.269030796422157e-06,0.0,0.0001063631643773,0.0,0.0,5.385073184967041,0.0,0.0,0.0,0.2325138449668884,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298066642135381,-1059.888916015625,304.1475524902344,0.6438581943511963,0.0739446729421615,0.0671206563711166,293.1238098144531,297.1499938964844,293.1499938964844,0.0402060709893703,-1297.7923583984375,304.1466064453125,0.6779182553291321,0.086173765361309,0.0821921974420547,293.12969970703125,297.1499938964844,293.1499938964844,0.040341705083847,-960.2305908203124,304.147216796875,0.6783297061920166,0.0862885192036628,0.0608108378946781,293.0265197753906,297.1499938964844,293.1499938964844,0.0893994718790054,-2205.93408203125,304.1329040527344,0.8096763491630554,0.1483102291822433,0.1398548185825348,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095096588135,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128821611404,1.0,1.0,0.9709530472755432,1.0,-0.6941822171211243,0.2899162173271179,0.4042659997940063,0.1356567293405532,0.0,0.0,0.1902078539133072,23.75400733947754,25.0,-3.6508514881134033,-4809.80078125,47.04312133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,304.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1060029864311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393251717090606,0.1393294483423233,-4.273416834621457e-06,0.0,0.0001075795516953,0.0,0.0,5.496435165405273,0.0,0.0,0.0,0.2328815758228302,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298066642135381,-1059.888916015625,304.1475524902344,0.6438581943511963,0.0739446729421615,0.0671206563711166,293.1238098144531,297.1499938964844,293.1499938964844,0.0402060709893703,-1297.7923583984375,304.1466064453125,0.6779182553291321,0.086173765361309,0.0821921974420547,293.12969970703125,297.1499938964844,293.1499938964844,0.040341705083847,-960.2305908203124,304.147216796875,0.6783297061920166,0.0862885192036628,0.0608108378946781,293.0265197753906,297.1499938964844,293.1499938964844,0.0893994718790054,-2205.93408203125,304.1329040527344,0.8096763491630554,0.1483102291822433,0.1398548185825348,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095096588135,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128821611404,1.0,1.0,0.9709530472755432,1.0,-0.6941822171211243,0.2899162173271179,0.4042659997940063,0.1356567293405532,0.0,0.0,0.1902078539133072,23.75400733947754,25.0,-3.6508514881134033,-4809.80078125,47.04312133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,304.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1060029864311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393251717090606,0.1393294483423233,-4.273416834621457e-06,0.0,0.0001075795516953,0.0,0.0,5.496435165405273,0.0,0.0,0.0,0.2328815758228302,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303193870931863,-1068.7547607421875,304.14752197265625,0.646770715713501,0.0745709761977195,0.0676693618297576,293.12274169921875,297.1499938964844,293.1499938964844,0.0409713350236415,-1310.9395751953125,304.146484375,0.6816858649253845,0.087054893374443,0.0830102860927581,293.1285400390625,297.1499938964844,293.1499938964844,0.0409918054938316,-968.4844970703124,304.1470642089844,0.681732177734375,0.0870378315448761,0.0613228380680084,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762897133827,-2288.127685546875,304.13165283203125,0.8206768035888672,0.1538693755865097,0.1450525373220443,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5621914863586426,0.050000000745058,0.228439375758171,291.1117553710937,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1113586425781,1.0,0.1683729588985443,1.0,1.0,0.9708122611045836,1.0,-0.7026271820068359,0.2928574979305267,0.4097696840763092,0.139133796095848,0.0,0.0,0.1954804509878158,23.648387908935547,25.0,-3.428774833679199,-4873.81689453125,47.95917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,304.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1875,18000.0,0.0,0.0,0.1073237657546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421554386615753,0.1421597152948379,-4.278256255929591e-06,0.0,0.0001089199795387,0.0,0.0,5.618274211883545,0.0,0.0,0.0,0.2332848310470581,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303193870931863,-1068.7547607421875,304.14752197265625,0.646770715713501,0.0745709761977195,0.0676693618297576,293.12274169921875,297.1499938964844,293.1499938964844,0.0409713350236415,-1310.9395751953125,304.146484375,0.6816858649253845,0.087054893374443,0.0830102860927581,293.1285400390625,297.1499938964844,293.1499938964844,0.0409918054938316,-968.4844970703124,304.1470642089844,0.681732177734375,0.0870378315448761,0.0613228380680084,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762897133827,-2288.127685546875,304.13165283203125,0.8206768035888672,0.1538693755865097,0.1450525373220443,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5621914863586426,0.050000000745058,0.228439375758171,291.1117553710937,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1113586425781,1.0,0.1683729588985443,1.0,1.0,0.9708122611045836,1.0,-0.7026271820068359,0.2928574979305267,0.4097696840763092,0.139133796095848,0.0,0.0,0.1954804509878158,23.648387908935547,25.0,-3.428774833679199,-4873.81689453125,47.95917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,304.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1875,18000.0,0.0,0.0,0.1073237657546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421554386615753,0.1421597152948379,-4.278256255929591e-06,0.0,0.0001089199795387,0.0,0.0,5.618274211883545,0.0,0.0,0.0,0.2332848310470581,4.0,0.0,1.0
