time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308549776673316,-1077.9573974609375,304.1474609375,0.6497588753700256,0.0752213671803474,0.0682407692074775,293.1216735839844,297.1499938964844,293.1499938964844,0.041760291904211,-1324.4893798828125,304.1463317871094,0.6855067014694214,0.087962694466114,0.0838548690080642,293.1273803710937,297.1499938964844,293.1499938964844,0.041665781289339,-977.0380859375,304.1469116210937,0.6851897835731506,0.0878138169646263,0.0618545711040496,293.00341796875,297.1499938964844,293.1499938964844,0.0978840887546539,-2372.6494140625,304.1305847167969,0.8314096331596375,0.1595589518547058,0.1503970026969909,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468793869019,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1091003417969,1.0,0.1690806299448013,1.0,1.0,0.9706714153289796,1.0,-0.7113326191902161,0.2959852218627929,0.4153473973274231,0.1425202786922454,0.0,0.0,0.2010472565889358,23.55050468444824,25.0,-3.1293773651123047,-4942.52490234375,48.93146514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.108772411942482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452123373746872,0.1452166140079498,-4.283556791051524e-06,0.0,0.0001103901740862,0.0,0.0,5.750529766082764,0.0,0.0,0.0,0.2337236702442169,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308549776673316,-1077.9573974609375,304.1474609375,0.6497588753700256,0.0752213671803474,0.0682407692074775,293.1216735839844,297.1499938964844,293.1499938964844,0.041760291904211,-1324.4893798828125,304.1463317871094,0.6855067014694214,0.087962694466114,0.0838548690080642,293.1273803710937,297.1499938964844,293.1499938964844,0.041665781289339,-977.0380859375,304.1469116210937,0.6851897835731506,0.0878138169646263,0.0618545711040496,293.00341796875,297.1499938964844,293.1499938964844,0.0978840887546539,-2372.6494140625,304.1305847167969,0.8314096331596375,0.1595589518547058,0.1503970026969909,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468793869019,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1091003417969,1.0,0.1690806299448013,1.0,1.0,0.9706714153289796,1.0,-0.7113326191902161,0.2959852218627929,0.4153473973274231,0.1425202786922454,0.0,0.0,0.2010472565889358,23.55050468444824,25.0,-3.1293773651123047,-4942.52490234375,48.93146514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.108772411942482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452123373746872,0.1452166140079498,-4.283556791051524e-06,0.0,0.0001103901740862,0.0,0.0,5.750529766082764,0.0,0.0,0.0,0.2337236702442169,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311307031661272,-1082.6715087890625,304.1474304199219,0.6512676477432251,0.0755544602870941,0.0685340985655784,293.12115478515625,297.1499938964844,293.1499938964844,0.0421624854207038,-1331.3966064453125,304.1462707519531,0.687419593334198,0.0884253829717636,0.08428605645895,293.1268310546875,297.1499938964844,293.1499938964844,0.0420103408396244,-981.4102783203124,304.1468505859375,0.6869213581085205,0.0882102996110916,0.0621268674731254,292.9983215332031,297.1499938964844,293.1499938964844,0.1000706031918525,-2415.339599609375,304.1301574707031,0.8367387056350708,0.1624228954315185,0.1530963629484176,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640531182289124,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080627441406,1.0,0.1694509238004684,1.0,1.0,0.9706010222434998,1.0,-0.7157464027404785,0.2976110875606537,0.4181353151798248,0.1441532969474792,0.0,0.0,0.203930526971817,23.505603790283203,25.0,-2.9396719932556152,-4978.568359375,49.43608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,304.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1095462813973426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468240022659301,0.146828293800354,-4.286382591089932e-06,0.0,0.0001111755555029,0.0,0.0,5.820539951324463,0.0,0.0,0.0,0.2339564263820648,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314109809696674,-1087.44775390625,304.1473693847656,0.6527782082557678,0.075891874730587,0.0688317716121673,293.1206359863281,297.1499938964844,293.1499938964844,0.0425688289105892,-1338.375732421875,304.1462097167969,0.6893243193626404,0.0888927280902862,0.0847222581505775,293.12628173828125,297.1499938964844,293.1499938964844,0.0423587672412395,-985.8314208984376,304.14678955078125,0.6886446475982666,0.0886108800768852,0.062402606010437,292.9935302734375,297.1499938964844,293.1499938964844,0.1022688224911689,-2458.058837890625,304.1297607421875,0.842045783996582,0.1652827709913253,0.1557975858449936,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5646393299102783,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.10711669921875,1.0,0.1698308587074279,1.0,1.0,0.9705480933189392,1.0,-0.7201786637306213,0.2992713451385498,0.4209073483943939,0.1457336395978927,0.0,0.0,0.2068701982498169,23.463886260986328,25.0,-2.7132155895233154,-5015.65087890625,49.95104598999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8142395019531,304.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.494140625,18000.0,0.0,0.0,0.1103526577353477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484877318143844,0.1484920233488083,-4.289322987460764e-06,0.0,0.0001119939188356,0.0,0.0,5.89301872253418,0.0,0.0,0.0,0.2341977208852768,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319828763604164,-1097.1461181640625,304.1473083496094,0.6557821035385132,0.0765773132443428,0.0694380104541778,293.11962890625,297.1499938964844,293.1499938964844,0.0433902293443679,-1352.48681640625,304.1461181640625,0.6930800676345825,0.089837945997715,0.0856062769889831,293.125244140625,297.1499938964844,293.1499938964844,0.0430623590946197,-994.759033203125,304.1466979980469,0.6920340061187744,0.0894197821617126,0.0629609078168869,292.9851379394531,297.1499938964844,293.1499938964844,0.1066682338714599,-2542.9453125,304.1291809082031,0.8525554537773132,0.1709526032209396,0.1611661911010742,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657374262809753,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706163734197616,1.0,1.0,0.9704421758651732,1.0,-0.7290408611297607,0.3026724457740783,0.4263684153556824,0.148720771074295,0.0,0.0,0.2128850221633911,23.391403198242188,25.0,-2.1108760833740234,-5092.6259765625,51.006832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,304.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1120627149939537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519590616226196,0.1519633531570434,-4.29553847425268e-06,0.0,0.0001137294093496,0.0,0.0,6.044939994812012,0.0,0.0,0.0,0.2347045540809631,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319828763604164,-1097.1461181640625,304.1473083496094,0.6557821035385132,0.0765773132443428,0.0694380104541778,293.11962890625,297.1499938964844,293.1499938964844,0.0433902293443679,-1352.48681640625,304.1461181640625,0.6930800676345825,0.089837945997715,0.0856062769889831,293.125244140625,297.1499938964844,293.1499938964844,0.0430623590946197,-994.759033203125,304.1466979980469,0.6920340061187744,0.0894197821617126,0.0629609078168869,292.9851379394531,297.1499938964844,293.1499938964844,0.1066682338714599,-2542.9453125,304.1291809082031,0.8525554537773132,0.1709526032209396,0.1611661911010742,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657374262809753,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706163734197616,1.0,1.0,0.9704421758651732,1.0,-0.7290408611297607,0.3026724457740783,0.4263684153556824,0.148720771074295,0.0,0.0,0.2128850221633911,23.391403198242188,25.0,-2.1108760833740234,-5092.6259765625,51.006832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,304.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1120627149939537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519590616226196,0.1519633531570434,-4.29553847425268e-06,0.0,0.0001137294093496,0.0,0.0,6.044939994812012,0.0,0.0,0.0,0.2347045540809631,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325651802122592,-1106.9586181640625,304.147216796875,0.6587439775466919,0.077271744608879,0.0700544491410255,293.1186828613281,297.1499938964844,293.1499938964844,0.0442222915589809,-1366.7886962890625,304.1460266113281,0.696757972240448,0.0908008068799972,0.0865059792995452,293.124267578125,297.1499938964844,293.1499938964844,0.0437766276299953,-1003.8236083984376,304.1466064453125,0.695350170135498,0.0902481600642204,0.0635305494070053,292.978271484375,297.1499938964844,293.1499938964844,0.1110334545373916,-2626.39501953125,304.1288452148437,0.8628631234169006,0.1765217930078506,0.1664473414421081,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349696159363,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714300066232681,1.0,1.0,0.9703363180160522,1.0,-0.7378466725349426,0.3061418235301971,0.4317048490047455,0.1515008807182312,0.0,0.0,0.2190050184726715,23.33336067199707,25.0,-1.2858482599258425,-5172.64208984375,52.09060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7531433105469,304.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.06640625,18000.0,0.0,0.0,0.1138961687684059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555880457162857,0.1555923521518707,-4.30216095992364e-06,0.0,0.000115590133646,0.0,0.0,6.204794406890869,0.0,0.0,0.0,0.2352395057678222,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325651802122592,-1106.9586181640625,304.147216796875,0.6587439775466919,0.077271744608879,0.0700544491410255,293.1186828613281,297.1499938964844,293.1499938964844,0.0442222915589809,-1366.7886962890625,304.1460266113281,0.696757972240448,0.0908008068799972,0.0865059792995452,293.124267578125,297.1499938964844,293.1499938964844,0.0437766276299953,-1003.8236083984376,304.1466064453125,0.695350170135498,0.0902481600642204,0.0635305494070053,292.978271484375,297.1499938964844,293.1499938964844,0.1110334545373916,-2626.39501953125,304.1288452148437,0.8628631234169006,0.1765217930078506,0.1664473414421081,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349696159363,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714300066232681,1.0,1.0,0.9703363180160522,1.0,-0.7378466725349426,0.3061418235301971,0.4317048490047455,0.1515008807182312,0.0,0.0,0.2190050184726715,23.33336067199707,25.0,-1.2858482599258425,-5172.64208984375,52.09060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7531433105469,304.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.06640625,18000.0,0.0,0.0,0.1138961687684059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555880457162857,0.1555923521518707,-4.30216095992364e-06,0.0,0.000115590133646,0.0,0.0,6.204794406890869,0.0,0.0,0.0,0.2352395057678222,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331517495214939,-1116.7828369140625,304.1471862792969,0.6616752743721008,0.0779693871736526,0.0706754475831985,293.1177062988281,297.1499938964844,293.1499938964844,0.0450724773108959,-1381.4141845703125,304.1459350585937,0.7004175186157227,0.0917930230498313,0.0874310061335563,293.1231994628906,297.1499938964844,293.1499938964844,0.04451784491539,-1013.2344360351562,304.146484375,0.6986814141273499,0.0911182761192321,0.0641257613897323,292.9726867675781,297.1499938964844,293.1499938964844,0.1153597459197044,-2708.373779296875,304.1286926269531,0.8729823231697083,0.1820111572742462,0.1716422885656356,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1043701171875,1.0,0.1722664684057235,1.0,1.0,0.9702579975128174,1.0,-0.7466182112693787,0.3096413612365722,0.4369768798351288,0.1541864424943924,0.0,0.0,0.2251239567995071,23.285987854003903,25.0,-0.2607955038547516,-5254.72216796875,53.2010612487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.603515625,18000.0,0.0,0.0,0.1158406883478164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593196094036102,0.1593239158391952,-4.309114046918694e-06,0.0,0.0001175635698018,0.0,0.0,6.370310306549072,0.0,0.0,0.0,0.2357951998710632,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331517495214939,-1116.7828369140625,304.1471862792969,0.6616752743721008,0.0779693871736526,0.0706754475831985,293.1177062988281,297.1499938964844,293.1499938964844,0.0450724773108959,-1381.4141845703125,304.1459350585937,0.7004175186157227,0.0917930230498313,0.0874310061335563,293.1231994628906,297.1499938964844,293.1499938964844,0.04451784491539,-1013.2344360351562,304.146484375,0.6986814141273499,0.0911182761192321,0.0641257613897323,292.9726867675781,297.1499938964844,293.1499938964844,0.1153597459197044,-2708.373779296875,304.1286926269531,0.8729823231697083,0.1820111572742462,0.1716422885656356,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1043701171875,1.0,0.1722664684057235,1.0,1.0,0.9702579975128174,1.0,-0.7466182112693787,0.3096413612365722,0.4369768798351288,0.1541864424943924,0.0,0.0,0.2251239567995071,23.285987854003903,25.0,-0.2607955038547516,-5254.72216796875,53.2010612487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.603515625,18000.0,0.0,0.0,0.1158406883478164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593196094036102,0.1593239158391952,-4.309114046918694e-06,0.0,0.0001175635698018,0.0,0.0,6.370310306549072,0.0,0.0,0.0,0.2357951998710632,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386317551136,-1126.557373046875,304.1471252441406,0.6646029949188232,0.0786670297384262,0.0712971314787864,293.1166687011719,297.1499938964844,293.1499938964844,0.045946042984724,-1396.4605712890625,304.1458435058594,0.7041172981262207,0.0928181484341621,0.0883875787258148,293.1220092773437,297.1499938964844,293.1499938964844,0.0452961437404155,-1023.1246337890624,304.1463623046875,0.7021017670631409,0.0920364633202552,0.0647549852728843,292.9678955078125,297.1499938964844,293.1499938964844,0.1196855157613754,-2789.665283203125,304.12860107421875,0.8830084204673767,0.1874771416187286,0.1768027693033218,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.1047058105469,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731232702732086,1.0,1.0,0.9701796174049376,1.0,-0.7554290890693665,0.3131784498691559,0.4422506392002105,0.1568528711795807,0.0,0.0,0.2311400920152664,23.24413681030273,25.0,0.6382541656494141,-5338.03759765625,54.34211349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.1178787350654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630886346101761,0.1630929559469223,-4.31628859587363e-06,0.0,0.0001196319281007,0.0,0.0,6.538698196411133,0.0,0.0,0.0,0.2363624423742294,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386317551136,-1126.557373046875,304.1471252441406,0.6646029949188232,0.0786670297384262,0.0712971314787864,293.1166687011719,297.1499938964844,293.1499938964844,0.045946042984724,-1396.4605712890625,304.1458435058594,0.7041172981262207,0.0928181484341621,0.0883875787258148,293.1220092773437,297.1499938964844,293.1499938964844,0.0452961437404155,-1023.1246337890624,304.1463623046875,0.7021017670631409,0.0920364633202552,0.0647549852728843,292.9678955078125,297.1499938964844,293.1499938964844,0.1196855157613754,-2789.665283203125,304.12860107421875,0.8830084204673767,0.1874771416187286,0.1768027693033218,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.1047058105469,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731232702732086,1.0,1.0,0.9701796174049376,1.0,-0.7554290890693665,0.3131784498691559,0.4422506392002105,0.1568528711795807,0.0,0.0,0.2311400920152664,23.24413681030273,25.0,0.6382541656494141,-5338.03759765625,54.34211349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.1178787350654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630886346101761,0.1630929559469223,-4.31628859587363e-06,0.0,0.0001196319281007,0.0,0.0,6.538698196411133,0.0,0.0,0.0,0.2363624423742294,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340321287512779,-1131.4281005859375,304.1471252441406,0.6660677194595337,0.0790155827999115,0.0716077983379364,293.1161499023437,297.1499938964844,293.1499938964844,0.0463911332190036,-1404.1368408203125,304.1457824707031,0.7059823870658875,0.0933414474129676,0.0888766944408416,293.12139892578125,297.1499938964844,293.1499938964844,0.0456981733441352,-1028.238525390625,304.14630126953125,0.7038436532020569,0.0925109982490539,0.0650811344385147,292.9657287597656,297.1499938964844,293.1499938964844,0.1218560561537742,-2830.212646484375,304.1285400390625,0.8879918456077576,0.1902069300413131,0.1793791800737381,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.569023609161377,0.050000000745058,0.2282345592975616,291.1050720214844,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735588908195495,1.0,1.0,0.9701404571533204,1.0,-0.7598567605018616,0.3149639368057251,0.4448927938938141,0.1581815481185913,0.0,0.0,0.2340971231460571,23.224666595458984,25.0,0.9260058403015136,-5380.02392578125,54.924591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,304.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.28515625,18000.0,0.0,0.0,0.1189264580607414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649743020534515,0.1649786233901977,-4.319929757912178e-06,0.0,0.0001206952365464,0.0,0.0,6.623399257659912,0.0,0.0,0.0,0.2366484403610229,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343257896602153,-1136.291259765625,304.1471252441406,0.6675325036048889,0.0793638154864311,0.0719182789325714,293.1156616210937,297.1499938964844,293.1499938964844,0.0468408390879631,-1411.9010009765625,304.1457214355469,0.7078531980514526,0.0938705503940582,0.0893717408180236,293.12078857421875,297.1499938964844,293.1499938964844,0.0461073145270347,-1033.447509765625,304.146240234375,0.7056003212928772,0.0929938778281211,0.0654135718941688,292.9637451171875,297.1499938964844,293.1499938964844,0.1240322068333625,-2870.707763671875,304.12847900390625,0.8929474353790283,0.1929335743188858,0.1819531619548797,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701671600342,0.050000000745058,0.228221595287323,291.1054992675781,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739988923072815,1.0,1.0,0.970117688179016,1.0,-0.7642961740493774,0.3167588710784912,0.4475373029708862,0.1595064550638198,0.0,0.0,0.2370209544897079,23.206113815307617,25.0,1.1248157024383545,-5422.22216796875,55.51466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717224121094,304.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.220703125,18000.0,0.0,0.0,0.1199887916445732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668596863746643,0.1668640077114105,-4.323597295297077e-06,0.0,0.0001217733733938,0.0,0.0,6.708386421203613,0.0,0.0,0.0,0.2369357645511627,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349132791161537,-1145.9930419921875,304.1470947265625,0.6704564690589905,0.0800590738654136,0.072538323700428,293.1146545410156,297.1499938964844,293.1499938964844,0.0477511957287788,-1427.6456298828125,304.1456298828125,0.7115422487258911,0.0949428752064704,0.0903763622045517,293.1195678710937,297.1499938964844,293.1499938964844,0.0469430275261402,-1044.1025390625,304.1460876464844,0.7091363668441772,0.0939804390072822,0.0660940632224083,292.960205078125,297.1499938964844,293.1499938964844,0.1283956617116928,-2951.44287109375,304.1283874511719,0.902735471725464,0.1983691155910492,0.1870870590209961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1064453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.10662841796875,1.0,0.1748908460140228,1.0,1.0,0.9700722694396972,1.0,-0.7731937766075134,0.320370614528656,0.452823132276535,0.1621430665254593,0.0,0.0,0.2427649646997451,23.17206573486328,25.0,1.3808248043060305,-5507.205078125,56.71604537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.10546875,18000.0,0.0,0.0,0.1221453547477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706266552209854,0.1706309765577316,-4.331009222369175e-06,0.0,0.000123962003272,0.0,0.0,6.879096031188965,0.0,0.0,0.0,0.2375139445066452,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349132791161537,-1145.9930419921875,304.1470947265625,0.6704564690589905,0.0800590738654136,0.072538323700428,293.1146545410156,297.1499938964844,293.1499938964844,0.0477511957287788,-1427.6456298828125,304.1456298828125,0.7115422487258911,0.0949428752064704,0.0903763622045517,293.1195678710937,297.1499938964844,293.1499938964844,0.0469430275261402,-1044.1025390625,304.1460876464844,0.7091363668441772,0.0939804390072822,0.0660940632224083,292.960205078125,297.1499938964844,293.1499938964844,0.1283956617116928,-2951.44287109375,304.1283874511719,0.902735471725464,0.1983691155910492,0.1870870590209961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1064453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.10662841796875,1.0,0.1748908460140228,1.0,1.0,0.9700722694396972,1.0,-0.7731937766075134,0.320370614528656,0.452823132276535,0.1621430665254593,0.0,0.0,0.2427649646997451,23.17206573486328,25.0,1.3808248043060305,-5507.205078125,56.71604537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.10546875,18000.0,0.0,0.0,0.1221453547477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706266552209854,0.1706309765577316,-4.331009222369175e-06,0.0,0.000123962003272,0.0,0.0,6.879096031188965,0.0,0.0,0.0,0.2375139445066452,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355003885924816,-1155.6553955078125,304.1470947265625,0.6733618974685669,0.0807519853115081,0.0731566473841667,293.1137084960937,297.1499938964844,293.1499938964844,0.0486725009977817,-1443.61962890625,304.14556884765625,0.7150967717170715,0.096029907464981,0.0913964733481407,293.118408203125,297.1499938964844,293.1499938964844,0.0477974042296409,-1055.0186767578125,304.1459655761719,0.7125951051712036,0.0949895828962326,0.0667917802929878,292.95733642578125,297.1499938964844,293.1499938964844,0.1327614337205886,-3031.619873046875,304.1283264160156,0.9128186106681824,0.2037650793790817,0.1921878606081009,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.10772705078125,1.0,0.1757972240447998,1.0,1.0,0.9700267910957336,1.0,-0.78208988904953,0.3239997625350952,0.4580901265144348,0.164756953716278,0.0,0.0,0.2483560442924499,23.142820358276367,25.0,1.5447694063186646,-5592.7451171875,57.94340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,304.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.044921875,18000.0,0.0,0.0,0.1243282705545425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743759363889694,0.1743802726268768,-4.338507096690592e-06,0.0,0.0001261773868463,0.0,0.0,7.050237655639648,0.0,0.0,0.0,0.2380949705839157,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355003885924816,-1155.6553955078125,304.1470947265625,0.6733618974685669,0.0807519853115081,0.0731566473841667,293.1137084960937,297.1499938964844,293.1499938964844,0.0486725009977817,-1443.61962890625,304.14556884765625,0.7150967717170715,0.096029907464981,0.0913964733481407,293.118408203125,297.1499938964844,293.1499938964844,0.0477974042296409,-1055.0186767578125,304.1459655761719,0.7125951051712036,0.0949895828962326,0.0667917802929878,292.95733642578125,297.1499938964844,293.1499938964844,0.1327614337205886,-3031.619873046875,304.1283264160156,0.9128186106681824,0.2037650793790817,0.1921878606081009,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.10772705078125,1.0,0.1757972240447998,1.0,1.0,0.9700267910957336,1.0,-0.78208988904953,0.3239997625350952,0.4580901265144348,0.164756953716278,0.0,0.0,0.2483560442924499,23.142820358276367,25.0,1.5447694063186646,-5592.7451171875,57.94340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,304.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.044921875,18000.0,0.0,0.0,0.1243282705545425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743759363889694,0.1743802726268768,-4.338507096690592e-06,0.0,0.0001261773868463,0.0,0.0,7.050237655639648,0.0,0.0,0.0,0.2380949705839157,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.036085907369852,-1165.2626953125,304.1470947265625,0.6762346029281616,0.0814412757754325,0.0737722367048263,293.11285400390625,297.1499938964844,293.1499938964844,0.0495995469391346,-1459.7366943359375,304.1455078125,0.7185309529304504,0.0971259251236915,0.0924265533685684,293.1173095703125,297.1499938964844,293.1499938964844,0.0486637912690639,-1066.114013671875,304.1458740234375,0.7159383296966553,0.0960139632225036,0.0675014853477478,292.9551086425781,297.1499938964844,293.1499938964844,0.1371117234230041,-3110.9326171875,304.1282958984375,0.9232496619224548,0.2090996354818344,0.1972359120845794,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5720396637916565,0.050000000745058,0.2281479835510254,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767151206731796,1.0,1.0,0.9700058102607728,1.0,-0.7909470200538635,0.327628880739212,0.4633181095123291,0.1673394292593002,0.0,0.0,0.2537818253040313,23.11903381347656,25.0,1.700334906578064,-5678.51220703125,59.19260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.037109375,18000.0,0.0,0.0,0.1265167593955993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780946850776672,0.1780990362167358,-4.346063178672921e-06,0.0,0.0001283984311157,0.0,0.0,7.221225738525391,0.0,0.0,0.0,0.2386767864227295,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.036085907369852,-1165.2626953125,304.1470947265625,0.6762346029281616,0.0814412757754325,0.0737722367048263,293.11285400390625,297.1499938964844,293.1499938964844,0.0495995469391346,-1459.7366943359375,304.1455078125,0.7185309529304504,0.0971259251236915,0.0924265533685684,293.1173095703125,297.1499938964844,293.1499938964844,0.0486637912690639,-1066.114013671875,304.1458740234375,0.7159383296966553,0.0960139632225036,0.0675014853477478,292.9551086425781,297.1499938964844,293.1499938964844,0.1371117234230041,-3110.9326171875,304.1282958984375,0.9232496619224548,0.2090996354818344,0.1972359120845794,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5720396637916565,0.050000000745058,0.2281479835510254,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767151206731796,1.0,1.0,0.9700058102607728,1.0,-0.7909470200538635,0.327628880739212,0.4633181095123291,0.1673394292593002,0.0,0.0,0.2537818253040313,23.11903381347656,25.0,1.700334906578064,-5678.51220703125,59.19260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.037109375,18000.0,0.0,0.0,0.1265167593955993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780946850776672,0.1780990362167358,-4.346063178672921e-06,0.0,0.0001283984311157,0.0,0.0,7.221225738525391,0.0,0.0,0.0,0.2386767864227295,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366682708263397,-1174.7930908203125,304.1470947265625,0.6790577173233032,0.0821253657341003,0.0743837803602218,293.112060546875,297.1499938964844,293.1499938964844,0.0505278520286083,-1475.92138671875,304.1454467773437,0.7218562364578247,0.0982259809970855,0.0934619084000587,293.1163024902344,297.1499938964844,293.1499938964844,0.0495365560054779,-1077.31884765625,304.1457824707031,0.7191722989082336,0.0970473960041999,0.0682188272476196,292.9535827636719,297.1499938964844,293.1499938964844,0.1414255797863006,-3189.02490234375,304.1283264160156,0.933512270450592,0.2143484950065612,0.2022085338830948,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728294849395752,0.050000000745058,0.228125661611557,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102600097656,1.0,0.1776415556669235,1.0,1.0,0.969984769821167,1.0,-0.7997257709503174,0.3312412798404693,0.4684845209121704,0.1698820292949676,0.0,0.0,0.2590228617191314,23.101524353027344,25.0,1.8622498512268064,-5764.072265625,60.459129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,305.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.099609375,18000.0,0.0,0.0,0.1286927908658981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817643940448761,0.1817687451839447,-4.353644271759549e-06,0.0,0.0001306068152189,0.0,0.0,7.3912034034729,0.0,0.0,0.0,0.2392564117908477,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366682708263397,-1174.7930908203125,304.1470947265625,0.6790577173233032,0.0821253657341003,0.0743837803602218,293.112060546875,297.1499938964844,293.1499938964844,0.0505278520286083,-1475.92138671875,304.1454467773437,0.7218562364578247,0.0982259809970855,0.0934619084000587,293.1163024902344,297.1499938964844,293.1499938964844,0.0495365560054779,-1077.31884765625,304.1457824707031,0.7191722989082336,0.0970473960041999,0.0682188272476196,292.9535827636719,297.1499938964844,293.1499938964844,0.1414255797863006,-3189.02490234375,304.1283264160156,0.933512270450592,0.2143484950065612,0.2022085338830948,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728294849395752,0.050000000745058,0.228125661611557,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102600097656,1.0,0.1776415556669235,1.0,1.0,0.969984769821167,1.0,-0.7997257709503174,0.3312412798404693,0.4684845209121704,0.1698820292949676,0.0,0.0,0.2590228617191314,23.101524353027344,25.0,1.8622498512268064,-5764.072265625,60.459129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,305.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.099609375,18000.0,0.0,0.0,0.1286927908658981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817643940448761,0.1817687451839447,-4.353644271759549e-06,0.0,0.0001306068152189,0.0,0.0,7.3912034034729,0.0,0.0,0.0,0.2392564117908477,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369577221572399,-1179.521728515625,304.1470947265625,0.6804450750350952,0.0824648812413215,0.0746875330805778,293.1117248535156,297.1499938964844,293.1499938964844,0.0509911514818668,-1484.0164794921875,304.1454467773437,0.7234799861907959,0.0987760350108146,0.0939801409840583,293.1158142089844,297.1499938964844,293.1499938964844,0.049973651766777,-1082.9412841796875,304.145751953125,0.7207492589950562,0.0975656285881996,0.0685790330171585,292.9530944824219,297.1499938964844,293.1499938964844,0.143561765551567,-3227.494384765625,304.1283874511719,0.9384705424308776,0.2169325649738311,0.2046589255332946,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732067823410034,0.050000000745058,0.228115051984787,291.1107177734375,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.2935485839844,291.1109924316406,1.0,0.1781069487333297,1.0,1.0,0.9699742197990416,1.0,-0.804072916507721,0.3330355584621429,0.4710373878479004,0.1711352169513702,0.0,0.0,0.2615683078765869,23.09537124633789,25.0,1.9427945613861084,-5806.62548828125,61.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,305.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1640625,18000.0,0.0,0.0,0.1297708451747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835747957229614,0.18357914686203,-4.357431407697732e-06,0.0,0.0001317009009653,0.0,0.0,7.475524425506592,0.0,0.0,0.0,0.23954439163208,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372457541525363,-1184.2222900390625,304.1470947265625,0.6818137168884277,0.0828023850917816,0.0749896988272667,293.11138916015625,297.1499938964844,293.1499938964844,0.051453236490488,-1492.102294921875,304.1454162597656,0.7250787019729614,0.0993253141641616,0.0944980233907699,293.1153869628906,297.1499938964844,293.1499938964844,0.0504103787243366,-1088.5665283203125,304.145751953125,0.722300112247467,0.0980838611721992,0.0689395740628242,292.9527893066406,297.1499938964844,293.1499938964844,0.1456805765628814,-3265.522705078125,304.12847900390625,0.9432745575904846,0.2194858193397522,0.2070817649364471,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735711455345154,0.050000000745058,0.228104829788208,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785731613636016,1.0,1.0,0.9699763059616088,1.0,-0.8083853721618652,0.3348186314105987,0.4735667109489441,0.1723744571208953,0.0,0.0,0.2640619575977325,23.09103012084961,25.0,2.02292275428772,-5848.9501953125,61.73781204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171264648437,305.072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.1308397948741912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853663772344589,0.1853707283735275,-4.3612089939415455e-06,0.0,0.0001327857607975,0.0,0.0,7.559272289276123,0.0,0.0,0.0,0.2398307174444198,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165692090988,-1193.5245361328125,304.1471252441406,0.6844863295555115,0.0834704563021659,0.0755883529782295,293.1108093261719,297.1499938964844,293.1499938964844,0.0523718558251857,-1508.2130126953125,304.1454162597656,0.7282013297080994,0.1004195362329483,0.09553062915802,293.1146240234375,297.1499938964844,293.1499938964844,0.0512802973389625,-1099.794189453125,304.1457214355469,0.7253229022026062,0.0991177782416343,0.0696597173810005,292.9527587890625,297.1499938964844,293.1499938964844,0.1498546451330185,-3340.067626953125,304.1286926269531,0.9523422718048096,0.2244865745306015,0.2118325531482696,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5742572546005249,0.050000000745058,0.2280856668949127,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.11328125,1.0,0.1795061230659485,1.0,1.0,0.9699804186820984,1.0,-0.816886305809021,0.3383436501026153,0.478542685508728,0.1748066395521164,0.0,0.0,0.2688869833946228,23.08803939819336,25.0,2.1808104515075684,-5932.68603515625,63.02300262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195068359375,305.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.447265625,18000.0,0.0,0.0,0.1329437494277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888848543167114,0.1888892203569412,-4.368717782199383e-06,0.0,0.0001349210069747,0.0,0.0,7.724639415740967,0.0,0.0,0.0,0.2403968423604965,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165692090988,-1193.5245361328125,304.1471252441406,0.6844863295555115,0.0834704563021659,0.0755883529782295,293.1108093261719,297.1499938964844,293.1499938964844,0.0523718558251857,-1508.2130126953125,304.1454162597656,0.7282013297080994,0.1004195362329483,0.09553062915802,293.1146240234375,297.1499938964844,293.1499938964844,0.0512802973389625,-1099.794189453125,304.1457214355469,0.7253229022026062,0.0991177782416343,0.0696597173810005,292.9527587890625,297.1499938964844,293.1499938964844,0.1498546451330185,-3340.067626953125,304.1286926269531,0.9523422718048096,0.2244865745306015,0.2118325531482696,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5742572546005249,0.050000000745058,0.2280856668949127,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.11328125,1.0,0.1795061230659485,1.0,1.0,0.9699804186820984,1.0,-0.816886305809021,0.3383436501026153,0.478542685508728,0.1748066395521164,0.0,0.0,0.2688869833946228,23.08803939819336,25.0,2.1808104515075684,-5932.68603515625,63.02300262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195068359375,305.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.447265625,18000.0,0.0,0.0,0.1329437494277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888848543167114,0.1888892203569412,-4.368717782199383e-06,0.0,0.0001349210069747,0.0,0.0,7.724639415740967,0.0,0.0,0.0,0.2403968423604965,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383788309991359,-1202.6728515625,304.1471252441406,0.687056839466095,0.0841275602579116,0.0761779844760894,293.1103515625,297.1499938964844,293.1499938964844,0.0532800294458866,-1524.1893310546875,304.1454467773437,0.7312197685241699,0.1015039458870887,0.096555657684803,293.1139831542969,297.1499938964844,293.1499938964844,0.0521415174007415,-1110.93994140625,304.1457214355469,0.7282350063323975,0.1001427620649337,0.0703753158450126,292.9535827636719,297.1499938964844,293.1499938964844,0.1539216190576553,-3412.234130859375,304.1290283203125,0.9606037139892578,0.2293215990066528,0.2164336144924163,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.1149597167969,1.0,0.1804364770650863,1.0,1.0,0.9699844717979432,1.0,-0.8251845240592957,0.3417974412441253,0.4833871126174927,0.1771671921014785,0.0,0.0,0.2734819650650024,23.09330368041992,25.0,2.3284783363342285,-6014.76953125,64.30831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73828125,18000.0,0.0,0.0,0.1349919885396957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923006623983383,0.1923050433397293,-4.376126980787376e-06,0.0,0.0001369997189613,0.0,0.0,7.886340141296387,0.0,0.0,0.0,0.2409513592720031,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383788309991359,-1202.6728515625,304.1471252441406,0.687056839466095,0.0841275602579116,0.0761779844760894,293.1103515625,297.1499938964844,293.1499938964844,0.0532800294458866,-1524.1893310546875,304.1454467773437,0.7312197685241699,0.1015039458870887,0.096555657684803,293.1139831542969,297.1499938964844,293.1499938964844,0.0521415174007415,-1110.93994140625,304.1457214355469,0.7282350063323975,0.1001427620649337,0.0703753158450126,292.9535827636719,297.1499938964844,293.1499938964844,0.1539216190576553,-3412.234130859375,304.1290283203125,0.9606037139892578,0.2293215990066528,0.2164336144924163,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.1149597167969,1.0,0.1804364770650863,1.0,1.0,0.9699844717979432,1.0,-0.8251845240592957,0.3417974412441253,0.4833871126174927,0.1771671921014785,0.0,0.0,0.2734819650650024,23.09330368041992,25.0,2.3284783363342285,-6014.76953125,64.30831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73828125,18000.0,0.0,0.0,0.1349919885396957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923006623983383,0.1923050433397293,-4.376126980787376e-06,0.0,0.0001369997189613,0.0,0.0,7.886340141296387,0.0,0.0,0.0,0.2409513592720031,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389309078454971,-1211.6436767578125,304.1471862792969,0.6895063519477844,0.0847718864679336,0.07675701379776,293.11004638671875,297.1499938964844,293.1499938964844,0.0541725419461727,-1539.939453125,304.1454772949219,0.7341197729110718,0.102571815252304,0.0975671410560607,293.113525390625,297.1499938964844,293.1499938964844,0.0529858246445655,-1121.8968505859375,304.1457214355469,0.7310160994529724,0.1011481583118438,0.0710794553160667,292.9552307128906,297.1499938964844,293.1499938964844,0.1578564792871475,-3481.625244140625,304.12945556640625,0.9680130481719972,0.2339631617069244,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754223465919495,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813598573207855,1.0,1.0,0.9700116515159608,1.0,-0.8332321047782898,0.3451585471630096,0.4880735576152801,0.1794423907995224,0.0,0.0,0.2778367698192596,23.10762596130371,25.0,2.4216973781585693,-6094.384765625,65.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6353759765625,305.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.103515625,18000.0,0.0,0.0,0.1369737982749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955977380275726,0.1956021189689636,-4.383392024465138e-06,0.0,0.0001390109828207,0.0,0.0,8.0435209274292,0.0,0.0,0.0,0.2414912283420562,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389309078454971,-1211.6436767578125,304.1471862792969,0.6895063519477844,0.0847718864679336,0.07675701379776,293.11004638671875,297.1499938964844,293.1499938964844,0.0541725419461727,-1539.939453125,304.1454772949219,0.7341197729110718,0.102571815252304,0.0975671410560607,293.113525390625,297.1499938964844,293.1499938964844,0.0529858246445655,-1121.8968505859375,304.1457214355469,0.7310160994529724,0.1011481583118438,0.0710794553160667,292.9552307128906,297.1499938964844,293.1499938964844,0.1578564792871475,-3481.625244140625,304.12945556640625,0.9680130481719972,0.2339631617069244,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754223465919495,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813598573207855,1.0,1.0,0.9700116515159608,1.0,-0.8332321047782898,0.3451585471630096,0.4880735576152801,0.1794423907995224,0.0,0.0,0.2778367698192596,23.10762596130371,25.0,2.4216973781585693,-6094.384765625,65.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6353759765625,305.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.103515625,18000.0,0.0,0.0,0.1369737982749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955977380275726,0.1956021189689636,-4.383392024465138e-06,0.0,0.0001390109828207,0.0,0.0,8.0435209274292,0.0,0.0,0.0,0.2414912283420562,4.0,0.0,1.0
