time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394713096320629,-1220.417236328125,304.147216796875,0.6918150782585144,0.0854010358452797,0.0773234367370605,293.1098937988281,297.1499938964844,293.1499938964844,0.055045660585165,-1555.3978271484375,304.1455383300781,0.736885130405426,0.1036185622215271,0.0985599756240844,293.1132507324219,297.1499938964844,293.1499938964844,0.0538076683878898,-1132.593017578125,304.1457824707031,0.7336474657058716,0.1021281853318214,0.0717669129371643,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318523883819,-3547.810546875,304.1300048828125,0.9745619893074036,0.2383796572685241,0.225079745054245,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758799314498901,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822713911533355,1.0,1.0,0.9700387716293336,1.0,-0.8409789204597473,0.3484058976173401,0.4925730526447296,0.181618794798851,0.0,0.0,0.2819640338420868,23.131736755371094,25.0,2.5810396671295166,-6172.1748046875,66.84937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483154296875,305.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.478515625,18000.0,0.0,0.0,0.1388771831989288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987724006175995,0.1987767964601516,-4.390481990412809e-06,0.0,0.0001409426913596,0.0,0.0,8.195883750915527,0.0,0.0,0.0,0.2420152425765991,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394713096320629,-1220.417236328125,304.147216796875,0.6918150782585144,0.0854010358452797,0.0773234367370605,293.1098937988281,297.1499938964844,293.1499938964844,0.055045660585165,-1555.3978271484375,304.1455383300781,0.736885130405426,0.1036185622215271,0.0985599756240844,293.1132507324219,297.1499938964844,293.1499938964844,0.0538076683878898,-1132.593017578125,304.1457824707031,0.7336474657058716,0.1021281853318214,0.0717669129371643,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318523883819,-3547.810546875,304.1300048828125,0.9745619893074036,0.2383796572685241,0.225079745054245,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758799314498901,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822713911533355,1.0,1.0,0.9700387716293336,1.0,-0.8409789204597473,0.3484058976173401,0.4925730526447296,0.181618794798851,0.0,0.0,0.2819640338420868,23.131736755371094,25.0,2.5810396671295166,-6172.1748046875,66.84937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483154296875,305.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.478515625,18000.0,0.0,0.0,0.1388771831989288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987724006175995,0.1987767964601516,-4.390481990412809e-06,0.0,0.0001409426913596,0.0,0.0,8.195883750915527,0.0,0.0,0.0,0.2420152425765991,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.039734449237585,-1224.681884765625,304.1472473144531,0.6929110884666443,0.0857090950012207,0.0776011943817138,293.10986328125,297.1499938964844,293.1499938964844,0.0554718114435672,-1562.95556640625,304.14556884765625,0.7382136583328247,0.1041330769658088,0.0990484505891799,293.1131896972656,297.1499938964844,293.1499938964844,0.0542070418596267,-1137.7979736328125,304.14581298828125,0.7349039316177368,0.1026078090071678,0.0721036791801452,292.9594116210937,297.1499938964844,293.1499938964844,0.1634445190429687,-3579.44189453125,304.1303405761719,0.9775190949440002,0.240492895245552,0.2271032333374023,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760735869407654,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.11981201171875,1.0,0.1827211380004882,1.0,1.0,0.9700523614883424,1.0,-0.8447250127792358,0.3499805629253387,0.4947444200515747,0.1826657652854919,0.0,0.0,0.2838865518569946,23.14759635925293,25.0,3.347104549407959,-6211.34765625,67.47246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557006835937,305.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.81640625,18000.0,0.0,0.0,0.1397988051176071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002937346696853,0.2002981305122375,-4.393945800984511e-06,0.0,0.0001418780157109,0.0,0.0,8.269317626953125,0.0,0.0,0.0,0.242267906665802,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.039991620928049,-1228.8424072265625,304.14727783203125,0.6939672231674194,0.086012527346611,0.0778750926256179,293.10986328125,297.1499938964844,293.1499938964844,0.0558896698057651,-1570.3717041015625,304.1455993652344,0.7395057678222656,0.1046415120363235,0.0995314568281173,293.1131591796875,297.1499938964844,293.1499938964844,0.0545974411070346,-1142.888427734375,304.1458740234375,0.7361209988594055,0.1030803695321083,0.0724357366561889,292.9613037109375,297.1499938964844,293.1499938964844,0.1652013063430786,-3610.00244140625,304.1307373046875,0.9802750945091248,0.2425398528575897,0.2290663570165634,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5762436985969543,0.050000000745058,0.2280306071043014,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.12158203125,1.0,0.1831661909818649,1.0,1.0,0.9700744152069092,1.0,-0.8483824729919434,0.3515207469463348,0.4968617558479309,0.183683842420578,0.0,0.0,0.285654753446579,23.165924072265625,25.0,4.254184722900391,-6249.52392578125,68.08902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634216308594,305.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4140625,18000.0,0.0,0.0,0.1407022327184677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017256468534469,0.2017300575971603,-4.3972886487608775e-06,0.0,0.0001427948882337,0.0,0.0,8.338766098022461,0.0,0.0,0.0,0.2425073236227035,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404921360313892,-1236.9342041015625,304.1473388671875,0.6959472298622131,0.0866037383675575,0.0784097239375114,293.1099548339844,297.1499938964844,293.1499938964844,0.0567059405148029,-1584.8902587890625,304.1457214355469,0.7419703006744385,0.1056383326649665,0.1004794016480445,293.1132202148437,297.1499938964844,293.1499938964844,0.0553565621376037,-1152.8050537109375,304.14599609375,0.7384272813796997,0.1040024533867836,0.0730843916535377,292.9657897949219,297.1499938964844,293.1499938964844,0.1685424298048019,-3667.884033203125,304.131591796875,0.9851914644241332,0.2464121282100677,0.2327899485826492,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067338943481,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840393096208572,1.0,1.0,0.9701185822486876,1.0,-0.855400800704956,0.3544848263263702,0.5009159445762634,0.1856250911951065,0.0,0.0,0.2887834906578064,23.210458755493164,25.0,4.533590793609619,-6319.7109375,69.2972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,305.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.1424455046653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042718827724456,0.2042762786149978,-4.403372258821037e-06,0.0,0.0001445640664314,0.0,0.0,8.462953567504883,0.0,0.0,0.0,0.2429371774196624,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404921360313892,-1236.9342041015625,304.1473388671875,0.6959472298622131,0.0866037383675575,0.0784097239375114,293.1099548339844,297.1499938964844,293.1499938964844,0.0567059405148029,-1584.8902587890625,304.1457214355469,0.7419703006744385,0.1056383326649665,0.1004794016480445,293.1132202148437,297.1499938964844,293.1499938964844,0.0553565621376037,-1152.8050537109375,304.14599609375,0.7384272813796997,0.1040024533867836,0.0730843916535377,292.9657897949219,297.1499938964844,293.1499938964844,0.1685424298048019,-3667.884033203125,304.131591796875,0.9851914644241332,0.2464121282100677,0.2327899485826492,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067338943481,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840393096208572,1.0,1.0,0.9701185822486876,1.0,-0.855400800704956,0.3544848263263702,0.5009159445762634,0.1856250911951065,0.0,0.0,0.2887834906578064,23.210458755493164,25.0,4.533590793609619,-6319.7109375,69.2972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,305.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.1424455046653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042718827724456,0.2042762786149978,-4.403372258821037e-06,0.0,0.0001445640664314,0.0,0.0,8.462953567504883,0.0,0.0,0.0,0.2429371774196624,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409793555736541,-1244.8228759765625,304.1474304199219,0.6977379322052002,0.0871721431612968,0.0789249315857887,293.11016845703125,297.1499938964844,293.1499938964844,0.0575030855834484,-1599.128662109375,304.14581298828125,0.7442634701728821,0.1066064536571502,0.1014013364911079,293.1134338378906,297.1499938964844,293.1499938964844,0.056093506515026,-1162.47021484375,304.1460876464844,0.7405523657798767,0.1048918738961219,0.0737110674381256,292.9712829589844,297.1499938964844,293.1499938964844,0.1716468036174774,-3721.405517578125,304.1325378417969,0.9893479347229004,0.2499600946903228,0.2362159192562103,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766606330871582,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848852783441543,1.0,1.0,0.9701627492904664,1.0,-0.8619845509529114,0.3572770655155182,0.5047075152397156,0.187428131699562,0.0,0.0,0.2916404902935028,23.265777587890625,25.0,3.522576808929444,-6384.1826171875,70.46446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,305.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.1440834105014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065718322992324,0.2065762430429458,-4.408804215927376e-06,0.0,0.0001462263462599,0.0,0.0,8.575501441955566,0.0,0.0,0.0,0.2433266639709472,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409793555736541,-1244.8228759765625,304.1474304199219,0.6977379322052002,0.0871721431612968,0.0789249315857887,293.11016845703125,297.1499938964844,293.1499938964844,0.0575030855834484,-1599.128662109375,304.14581298828125,0.7442634701728821,0.1066064536571502,0.1014013364911079,293.1134338378906,297.1499938964844,293.1499938964844,0.056093506515026,-1162.47021484375,304.1460876464844,0.7405523657798767,0.1048918738961219,0.0737110674381256,292.9712829589844,297.1499938964844,293.1499938964844,0.1716468036174774,-3721.405517578125,304.1325378417969,0.9893479347229004,0.2499600946903228,0.2362159192562103,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766606330871582,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848852783441543,1.0,1.0,0.9701627492904664,1.0,-0.8619845509529114,0.3572770655155182,0.5047075152397156,0.187428131699562,0.0,0.0,0.2916404902935028,23.265777587890625,25.0,3.522576808929444,-6384.1826171875,70.46446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,305.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.1440834105014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065718322992324,0.2065762430429458,-4.408804215927376e-06,0.0,0.0001462263462599,0.0,0.0,8.575501441955566,0.0,0.0,0.0,0.2433266639709472,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414934642612934,-1253.16064453125,304.1474304199219,0.6995906829833984,0.087803304195404,0.0794664025306701,293.1100769042969,297.1499938964844,293.1499938964844,0.0583200864493846,-1613.784912109375,304.1458435058594,0.7466020584106445,0.1076348721981048,0.1023469641804695,293.1133117675781,297.1499938964844,293.1499938964844,0.0568471625447273,-1172.394775390625,304.1461486816406,0.74271160364151,0.1058365479111671,0.0743521228432655,292.977294921875,297.1499938964844,293.1499938964844,0.1745321899652481,-3770.93310546875,304.133544921875,0.9929786920547484,0.2532690763473511,0.2393796443939209,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768041014671326,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857040524482727,1.0,1.0,0.970216691493988,1.0,-0.8683310151100159,0.3599807322025299,0.5083502531051636,0.1891452223062515,0.0,0.0,0.2942708432674408,23.31982612609864,25.0,2.673119068145752,-6445.85205078125,71.60393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,305.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1456061154603958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087178230285644,0.2087222337722778,-4.41388010585797e-06,0.0,0.0001477717014495,0.0,0.0,8.680947303771973,0.0,0.0,0.0,0.243691086769104,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414934642612934,-1253.16064453125,304.1474304199219,0.6995906829833984,0.087803304195404,0.0794664025306701,293.1100769042969,297.1499938964844,293.1499938964844,0.0583200864493846,-1613.784912109375,304.1458435058594,0.7466020584106445,0.1076348721981048,0.1023469641804695,293.1133117675781,297.1499938964844,293.1499938964844,0.0568471625447273,-1172.394775390625,304.1461486816406,0.74271160364151,0.1058365479111671,0.0743521228432655,292.977294921875,297.1499938964844,293.1499938964844,0.1745321899652481,-3770.93310546875,304.133544921875,0.9929786920547484,0.2532690763473511,0.2393796443939209,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768041014671326,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857040524482727,1.0,1.0,0.970216691493988,1.0,-0.8683310151100159,0.3599807322025299,0.5083502531051636,0.1891452223062515,0.0,0.0,0.2942708432674408,23.31982612609864,25.0,2.673119068145752,-6445.85205078125,71.60393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,305.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1456061154603958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087178230285644,0.2087222337722778,-4.41388010585797e-06,0.0,0.0001477717014495,0.0,0.0,8.680947303771973,0.0,0.0,0.0,0.243691086769104,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420987382531166,-1263.009033203125,304.14727783203125,0.7018610835075378,0.0885234475135803,0.0800962969660759,293.1094970703125,297.1499938964844,293.1499938964844,0.0592276118695735,-1630.158203125,304.1457214355469,0.7493212223052979,0.1087618842720985,0.1033921390771865,293.11279296875,297.1499938964844,293.1499938964844,0.0576860345900058,-1183.5025634765625,304.1460266113281,0.745231032371521,0.1068717539310455,0.0750613883137703,292.9832458496094,297.1499938964844,293.1499938964844,0.1773124188184738,-3818.529296875,304.1343994140625,0.9964207410812378,0.2564356327056885,0.2423988133668899,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770869255065918,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865056008100509,1.0,1.0,0.9702706336975098,1.0,-0.8748070001602173,0.3627501428127289,0.5120568871498108,0.1908814013004303,0.0,0.0,0.2968763411045074,23.35552215576172,25.0,0.8101615309715271,-6507.119140625,72.75118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481994628906,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.439453125,18000.0,0.0,0.0,0.1470140218734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107980549335479,0.2108024805784225,-4.41872271039756e-06,0.0,0.0001492005394538,0.0,0.0,8.783403396606445,0.0,0.0,0.0,0.2440453022718429,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420987382531166,-1263.009033203125,304.14727783203125,0.7018610835075378,0.0885234475135803,0.0800962969660759,293.1094970703125,297.1499938964844,293.1499938964844,0.0592276118695735,-1630.158203125,304.1457214355469,0.7493212223052979,0.1087618842720985,0.1033921390771865,293.11279296875,297.1499938964844,293.1499938964844,0.0576860345900058,-1183.5025634765625,304.1460266113281,0.745231032371521,0.1068717539310455,0.0750613883137703,292.9832458496094,297.1499938964844,293.1499938964844,0.1773124188184738,-3818.529296875,304.1343994140625,0.9964207410812378,0.2564356327056885,0.2423988133668899,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770869255065918,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865056008100509,1.0,1.0,0.9702706336975098,1.0,-0.8748070001602173,0.3627501428127289,0.5120568871498108,0.1908814013004303,0.0,0.0,0.2968763411045074,23.35552215576172,25.0,0.8101615309715271,-6507.119140625,72.75118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481994628906,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.439453125,18000.0,0.0,0.0,0.1470140218734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107980549335479,0.2108024805784225,-4.41872271039756e-06,0.0,0.0001492005394538,0.0,0.0,8.783403396606445,0.0,0.0,0.0,0.2440453022718429,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424220375716686,-1268.2777099609375,304.1471862792969,0.7030441761016846,0.0889012590050697,0.0804302841424942,293.109130859375,297.1499938964844,293.1499938964844,0.0597035512328147,-1638.777587890625,304.1456298828125,0.7507328391075134,0.1093467473983764,0.1039386019110679,293.1124572753906,297.1499938964844,293.1499938964844,0.0581257864832878,-1189.3466796875,304.1459350585937,0.7465364933013916,0.1074084863066673,0.0754318237304687,292.9862060546875,297.1499938964844,293.1499938964844,0.1786151677370071,-3840.782958984375,304.1348571777344,0.9979626536369324,0.2579659819602966,0.2438021451234817,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772230625152588,0.050000000745058,0.2280034124851226,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869001239538192,1.0,1.0,0.970297634601593,1.0,-0.8779839873313904,0.3641115725040436,0.5138724446296692,0.191729724407196,0.0,0.0,0.2982348203659057,23.373519897460938,25.0,0.0777588337659835,-6537.5068359375,73.31991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606506347656,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1476796567440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118818312883377,0.2118862569332122,-4.421197900228435e-06,0.0,0.0001498760684626,0.0,0.0,8.836840629577637,0.0,0.0,0.0,0.2442295104265213,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427557900547981,-1273.7176513671875,304.1470947265625,0.7037928700447083,0.0892886966466903,0.0807754695415496,293.1087341308594,297.1499938964844,293.1499938964844,0.0601898580789566,-1647.6019287109375,304.1455383300781,0.7517238855361938,0.109942689538002,0.1044985055923461,293.1120910644531,297.1499938964844,293.1499938964844,0.0585753209888935,-1195.331298828125,304.1458740234375,0.7474269866943359,0.10795558989048,0.0758114978671073,292.9886779785156,297.1499938964844,293.1499938964844,0.1791779398918151,-3849.879638671875,304.1365966796875,0.99818217754364,0.259552001953125,0.2443357706069946,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769372582435608,0.050000000745058,0.2280110269784927,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872725933790207,1.0,1.0,0.9703319072723388,1.0,-0.8801941871643066,0.3650584518909454,0.5151357650756836,0.1923203021287918,0.0,0.0,0.2996051609516144,23.44071388244629,25.0,0.1684419810771942,-6563.45703125,73.79753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96875,18000.0,0.0,0.0,0.1483214348554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129940241575241,0.2129984498023986,-4.4237517613510136e-06,0.0,0.0001505273976363,0.0,0.0,8.891812324523926,0.0,0.0,0.0,0.2444187998771667,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434345863759517,-1284.7579345703125,304.1469421386719,0.7049327492713928,0.0900852531194686,0.0814897194504737,293.10791015625,297.1499938964844,293.1499938964844,0.0611701756715774,-1665.411865234375,304.1453857421875,0.7533526420593262,0.1111582368612289,0.1056462749838829,293.111328125,297.1499938964844,293.1499938964844,0.0594820976257324,-1207.41357421875,304.1457214355469,0.748860776424408,0.1090733930468559,0.0765909031033515,292.9904479980469,297.1499938964844,293.1499938964844,0.1792322248220443,-3849.806640625,304.14093017578125,0.9971291422843932,0.2632734775543213,0.2442945837974548,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1315002441406,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879464983940124,1.0,1.0,0.9704005122184752,1.0,-0.883335292339325,0.3664145767688751,0.5169206857681274,0.1931337863206863,0.0,0.0,0.3019835948944092,23.61456680297852,25.0,2.8368794918060303,-6608.30322265625,74.60054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.149509847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150662094354629,0.2150706350803375,-4.428812189871678e-06,0.0,0.0001517334894742,0.0,0.0,8.995113372802734,0.0,0.0,0.0,0.2447751313447952,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434345863759517,-1284.7579345703125,304.1469421386719,0.7049327492713928,0.0900852531194686,0.0814897194504737,293.10791015625,297.1499938964844,293.1499938964844,0.0611701756715774,-1665.411865234375,304.1453857421875,0.7533526420593262,0.1111582368612289,0.1056462749838829,293.111328125,297.1499938964844,293.1499938964844,0.0594820976257324,-1207.41357421875,304.1457214355469,0.748860776424408,0.1090733930468559,0.0765909031033515,292.9904479980469,297.1499938964844,293.1499938964844,0.1792322248220443,-3849.806640625,304.14093017578125,0.9971291422843932,0.2632734775543213,0.2442945837974548,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1315002441406,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879464983940124,1.0,1.0,0.9704005122184752,1.0,-0.883335292339325,0.3664145767688751,0.5169206857681274,0.1931337863206863,0.0,0.0,0.3019835948944092,23.61456680297852,25.0,2.8368794918060303,-6608.30322265625,74.60054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.149509847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150662094354629,0.2150706350803375,-4.428812189871678e-06,0.0,0.0001517334894742,0.0,0.0,8.995113372802734,0.0,0.0,0.0,0.2447751313447952,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441329069435596,-1296.1234130859375,304.14678955078125,0.7067126035690308,0.0909105762839317,0.08222646266222,293.1070251464844,297.1499938964844,293.1499938964844,0.0621646009385585,-1683.5474853515625,304.145263671875,0.7556005716323853,0.1124007329344749,0.1068171709775924,293.1105041503906,297.1499938964844,293.1499938964844,0.0604052208364009,-1219.7576904296875,304.1456298828125,0.7509084939956665,0.1102208048105239,0.0773887261748313,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741634607315,-3856.82568359375,304.1431884765625,0.997130811214447,0.2674399614334106,0.2447447478771209,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885694861412048,1.0,1.0,0.970469057559967,1.0,-0.8871325254440308,0.3680583238601684,0.5190742015838623,0.1941109895706176,0.0,0.0,0.3039466738700866,23.71906280517578,25.0,2.3032302856445312,-6651.7744140625,75.41751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1505609601736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21674245595932,0.2167468816041946,-4.433090907696169e-06,0.0,0.000152800232172,0.0,0.0,9.079325675964355,0.0,0.0,0.0,0.2450688183307647,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441329069435596,-1296.1234130859375,304.14678955078125,0.7067126035690308,0.0909105762839317,0.08222646266222,293.1070251464844,297.1499938964844,293.1499938964844,0.0621646009385585,-1683.5474853515625,304.145263671875,0.7556005716323853,0.1124007329344749,0.1068171709775924,293.1105041503906,297.1499938964844,293.1499938964844,0.0604052208364009,-1219.7576904296875,304.1456298828125,0.7509084939956665,0.1102208048105239,0.0773887261748313,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741634607315,-3856.82568359375,304.1431884765625,0.997130811214447,0.2674399614334106,0.2447447478771209,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885694861412048,1.0,1.0,0.970469057559967,1.0,-0.8871325254440308,0.3680583238601684,0.5190742015838623,0.1941109895706176,0.0,0.0,0.3039466738700866,23.71906280517578,25.0,2.3032302856445312,-6651.7744140625,75.41751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1505609601736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21674245595932,0.2167468816041946,-4.433090907696169e-06,0.0,0.000152800232172,0.0,0.0,9.079325675964355,0.0,0.0,0.0,0.2450688183307647,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448665805160999,-1308.1038818359375,304.1466369628906,0.7087094783782959,0.0917674675583839,0.0829906910657882,293.10614013671875,297.1499938964844,293.1499938964844,0.0631886348128318,-1702.327880859375,304.1451416015625,0.7580543160438538,0.1136716678738594,0.1080140098929405,293.109619140625,297.1499938964844,293.1499938964844,0.061361376196146,-1232.6136474609375,304.1454772949219,0.7531679272651672,0.1114003211259841,0.0782082229852676,292.988525390625,297.1499938964844,293.1499938964844,0.1800492703914642,-3862.84716796875,304.1448059082031,0.9971955418586732,0.2717596888542175,0.2451057136058807,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753007531166077,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891525238752365,1.0,1.0,0.9705209136009216,1.0,-0.8909121155738831,0.3696988821029663,0.5212132334709167,0.195077508687973,0.0,0.0,0.3059929311275482,23.802934646606445,25.0,0.8362157940864563,-6695.29345703125,76.20549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1514887362718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184252589941024,0.2184296995401382,-4.43709268438397e-06,0.0,0.0001537418138468,0.0,0.0,9.163551330566406,0.0,0.0,0.0,0.2453604191541671,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448665805160999,-1308.1038818359375,304.1466369628906,0.7087094783782959,0.0917674675583839,0.0829906910657882,293.10614013671875,297.1499938964844,293.1499938964844,0.0631886348128318,-1702.327880859375,304.1451416015625,0.7580543160438538,0.1136716678738594,0.1080140098929405,293.109619140625,297.1499938964844,293.1499938964844,0.061361376196146,-1232.6136474609375,304.1454772949219,0.7531679272651672,0.1114003211259841,0.0782082229852676,292.988525390625,297.1499938964844,293.1499938964844,0.1800492703914642,-3862.84716796875,304.1448059082031,0.9971955418586732,0.2717596888542175,0.2451057136058807,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753007531166077,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891525238752365,1.0,1.0,0.9705209136009216,1.0,-0.8909121155738831,0.3696988821029663,0.5212132334709167,0.195077508687973,0.0,0.0,0.3059929311275482,23.802934646606445,25.0,0.8362157940864563,-6695.29345703125,76.20549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1514887362718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184252589941024,0.2184296995401382,-4.43709268438397e-06,0.0,0.0001537418138468,0.0,0.0,9.163551330566406,0.0,0.0,0.0,0.2453604191541671,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456256307661533,-1320.52001953125,304.146484375,0.7108337879180908,0.0926526561379432,0.0837808027863502,293.105224609375,297.1499938964844,293.1499938964844,0.0642314627766609,-1721.53662109375,304.14501953125,0.760663628578186,0.1149686574935913,0.1092357337474823,293.10870361328125,297.1499938964844,293.1499938964844,0.0623396933078765,-1245.8228759765625,304.1453552246094,0.7555895447731018,0.1126091629266738,0.0790484845638275,292.98681640625,297.1499938964844,293.1499938964844,0.1803016662597656,-3866.857421875,304.1461181640625,0.9972371459007264,0.2761992514133453,0.245340347290039,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.189701423048973,1.0,1.0,0.9705727100372314,1.0,-0.8946225643157959,0.3713136911392212,0.5233088731765747,0.1960189044475555,0.0,0.0,0.3080541789531708,23.872190475463867,25.0,0.3346422910690307,-6739.787109375,76.96444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.1523176282644271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201565504074096,0.2201609909534454,-4.441225883056177e-06,0.0,0.0001545830164104,0.0,0.0,9.250503540039062,0.0,0.0,0.0,0.2456607371568679,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456256307661533,-1320.52001953125,304.146484375,0.7108337879180908,0.0926526561379432,0.0837808027863502,293.105224609375,297.1499938964844,293.1499938964844,0.0642314627766609,-1721.53662109375,304.14501953125,0.760663628578186,0.1149686574935913,0.1092357337474823,293.10870361328125,297.1499938964844,293.1499938964844,0.0623396933078765,-1245.8228759765625,304.1453552246094,0.7555895447731018,0.1126091629266738,0.0790484845638275,292.98681640625,297.1499938964844,293.1499938964844,0.1803016662597656,-3866.857421875,304.1461181640625,0.9972371459007264,0.2761992514133453,0.245340347290039,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.189701423048973,1.0,1.0,0.9705727100372314,1.0,-0.8946225643157959,0.3713136911392212,0.5233088731765747,0.1960189044475555,0.0,0.0,0.3080541789531708,23.872190475463867,25.0,0.3346422910690307,-6739.787109375,76.96444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.1523176282644271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201565504074096,0.2201609909534454,-4.441225883056177e-06,0.0,0.0001545830164104,0.0,0.0,9.250503540039062,0.0,0.0,0.0,0.2456607371568679,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460123941302299,-1326.8536376953125,304.1464233398437,0.7119262218475342,0.0931041985750198,0.0841840952634811,293.1047668457031,297.1499938964844,293.1499938964844,0.0647578611969947,-1731.262451171875,304.1449584960937,0.7620177865028381,0.1156255006790161,0.1098546385765075,293.1082458496094,297.1499938964844,293.1499938964844,0.0628348961472511,-1252.52880859375,304.1452941894531,0.7568520903587341,0.1132229194045066,0.0794752985239029,292.98583984375,297.1499938964844,293.1499938964844,0.1803877204656601,-3868.1982421875,304.14666748046875,0.9972509145736694,0.2784550487995147,0.2454181462526321,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750648975372314,0.050000000745058,0.2280613929033279,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899653375148773,1.0,1.0,0.970598578453064,1.0,-0.8964569568634033,0.3721134066581726,0.5243435502052307,0.1964820027351379,0.0,0.0,0.3090724050998688,23.90224266052246,25.0,0.3245713412761688,-6762.29736328125,77.33514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988952636719,305.5857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1527054905891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210208028554916,0.2210252434015274,-4.443315901880851e-06,0.0,0.0001549766602693,0.0,0.0,9.294065475463867,0.0,0.0,0.0,0.2458113580942154,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464033782482147,-1333.261474609375,304.1463623046875,0.713035523891449,0.0935612097382545,0.0845924168825149,293.10430908203125,297.1499938964844,293.1499938964844,0.0652870759367942,-1741.059814453125,304.1449279785156,0.7634022831916809,0.1162875145673751,0.1104785054922103,293.1077880859375,297.1499938964844,293.1499938964844,0.0633335560560226,-1259.29443359375,304.145263671875,0.7581464052200317,0.1138424202799797,0.0799062028527259,292.9848327636719,297.1499938964844,293.1499938964844,0.1804490983486175,-3869.130126953125,304.14715576171875,0.9972603917121888,0.2807323336601257,0.2454719990491867,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750241875648499,0.050000000745058,0.2280624508857727,291.1347351074219,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1347961425781,1.0,0.1902228891849517,1.0,1.0,0.9706306457519532,1.0,-0.8982788920402527,0.3729083240032196,0.5253705382347107,0.1969404369592666,0.0,0.0,0.3100751638412475,23.92951774597168,25.0,0.380237340927124,-6784.8193359375,77.70059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,305.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80859375,18000.0,0.0,0.0,0.1530802845954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218773812055587,0.2218818366527557,-4.445403646968771e-06,0.0,0.0001553570327814,0.0,0.0,9.337342262268066,0.0,0.0,0.0,0.2459610849618911,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471973419189453,-1346.29296875,304.1462707519531,0.7152959704399109,0.0944900065660476,0.0854226946830749,293.1034240722656,297.1499938964844,293.1499938964844,0.0663537606596946,-1760.869140625,304.14483642578125,0.7662537097930908,0.1176255419850349,0.1117398142814636,293.1068725585937,297.1499938964844,293.1499938964844,0.0643408074975013,-1273.0018310546875,304.1451721191406,0.760821521282196,0.1150969564914703,0.0807791650295257,292.98272705078125,297.1499938964844,293.1499938964844,0.180507630109787,-3869.9326171875,304.1479797363281,0.9972679615020752,0.285345196723938,0.2455150783061981,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749915838241577,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907210648059845,1.0,1.0,0.970694661140442,1.0,-0.9018896222114564,0.3744860291481018,0.5274035930633545,0.197845309972763,0.0,0.0,0.3120453953742981,23.976581573486328,25.0,0.3471271693706512,-6829.36474609375,78.41764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,305.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1538043171167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235651910305023,0.223569631576538,-4.449543666851241e-06,0.0,0.0001560918317409,0.0,0.0,9.42286491394043,0.0,0.0,0.0,0.2462572455406189,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471973419189453,-1346.29296875,304.1462707519531,0.7152959704399109,0.0944900065660476,0.0854226946830749,293.1034240722656,297.1499938964844,293.1499938964844,0.0663537606596946,-1760.869140625,304.14483642578125,0.7662537097930908,0.1176255419850349,0.1117398142814636,293.1068725585937,297.1499938964844,293.1499938964844,0.0643408074975013,-1273.0018310546875,304.1451721191406,0.760821521282196,0.1150969564914703,0.0807791650295257,292.98272705078125,297.1499938964844,293.1499938964844,0.180507630109787,-3869.9326171875,304.1479797363281,0.9972679615020752,0.285345196723938,0.2455150783061981,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749915838241577,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907210648059845,1.0,1.0,0.970694661140442,1.0,-0.9018896222114564,0.3744860291481018,0.5274035930633545,0.197845309972763,0.0,0.0,0.3120453953742981,23.976581573486328,25.0,0.3471271693706512,-6829.36474609375,78.41764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,305.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1538043171167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235651910305023,0.223569631576538,-4.449543666851241e-06,0.0,0.0001560918317409,0.0,0.0,9.42286491394043,0.0,0.0,0.0,0.2462572455406189,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480059832334518,-1359.597900390625,304.1461486816406,0.7175958752632141,0.0954353064298629,0.0862681791186332,293.1025695800781,297.1499938964844,293.1499938964844,0.0674309879541397,-1780.9613037109375,304.144775390625,0.7691962718963623,0.1189792454242706,0.113016277551651,293.1059875488281,297.1499938964844,293.1499938964844,0.0653604343533515,-1286.937255859375,304.14508056640625,0.7635932564735413,0.116368867456913,0.0816645622253418,292.9805603027344,297.1499938964844,293.1499938964844,0.1805000603199005,-3869.65234375,304.1486511230469,0.997262954711914,0.290022611618042,0.2454864978790283,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912006139755249,1.0,1.0,0.9707586765289308,1.0,-0.9054639935493468,0.376050740480423,0.5294132828712463,0.1987366527318954,0.0,0.0,0.314031183719635,24.015352249145508,28.0,-0.1045754328370094,-6872.82666015625,79.11992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,305.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.1545130610466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252594530582428,0.2252639085054397,-4.453686869965168e-06,0.0,0.0001568111038068,0.0,0.0,9.508956909179688,0.0,0.0,0.0,0.2465554326772689,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480059832334518,-1359.597900390625,304.1461486816406,0.7175958752632141,0.0954353064298629,0.0862681791186332,293.1025695800781,297.1499938964844,293.1499938964844,0.0674309879541397,-1780.9613037109375,304.144775390625,0.7691962718963623,0.1189792454242706,0.113016277551651,293.1059875488281,297.1499938964844,293.1499938964844,0.0653604343533515,-1286.937255859375,304.14508056640625,0.7635932564735413,0.116368867456913,0.0816645622253418,292.9805603027344,297.1499938964844,293.1499938964844,0.1805000603199005,-3869.65234375,304.1486511230469,0.997262954711914,0.290022611618042,0.2454864978790283,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912006139755249,1.0,1.0,0.9707586765289308,1.0,-0.9054639935493468,0.376050740480423,0.5294132828712463,0.1987366527318954,0.0,0.0,0.314031183719635,24.015352249145508,28.0,-0.1045754328370094,-6872.82666015625,79.11992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,305.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.1545130610466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252594530582428,0.2252639085054397,-4.453686869965168e-06,0.0,0.0001568111038068,0.0,0.0,9.508956909179688,0.0,0.0,0.0,0.2465554326772689,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.048851728439331,-1373.5926513671875,304.1460266113281,0.7175152897834778,0.0963849201798439,0.0871341899037361,293.101806640625,297.1499938964844,293.1499938964844,0.0685443729162216,-1801.8670654296875,304.1446533203125,0.7694745063781738,0.1203371062874794,0.1143139228224754,293.1051940917969,297.1499938964844,293.1499938964844,0.066417284309864,-1301.4793701171875,304.1449584960937,0.7637565732002258,0.1176458671689033,0.0825664699077606,292.9810791015625,297.1499938964844,293.1499938964844,0.1832592487335205,-3917.871826171875,304.1443786621094,0.9977753162384032,0.2942247092723846,0.2485662102699279,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.13201904296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929523199796676,1.0,1.0,0.9708316922187804,1.0,-0.9129149317741394,0.3792923390865326,0.5336226224899292,0.2006599754095077,0.0,0.0,0.3165466487407684,24.448631286621094,31.0,-6.662336826324463,-6930.00048828125,81.14559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.1552381515502929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271996289491653,0.2272040843963623,-4.458122930373065e-06,0.0,0.000157546979608,0.0,0.0,9.607237815856934,0.0,0.0,0.0,0.2468967586755752,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.048851728439331,-1373.5926513671875,304.1460266113281,0.7175152897834778,0.0963849201798439,0.0871341899037361,293.101806640625,297.1499938964844,293.1499938964844,0.0685443729162216,-1801.8670654296875,304.1446533203125,0.7694745063781738,0.1203371062874794,0.1143139228224754,293.1051940917969,297.1499938964844,293.1499938964844,0.066417284309864,-1301.4793701171875,304.1449584960937,0.7637565732002258,0.1176458671689033,0.0825664699077606,292.9810791015625,297.1499938964844,293.1499938964844,0.1832592487335205,-3917.871826171875,304.1443786621094,0.9977753162384032,0.2942247092723846,0.2485662102699279,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.13201904296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929523199796676,1.0,1.0,0.9708316922187804,1.0,-0.9129149317741394,0.3792923390865326,0.5336226224899292,0.2006599754095077,0.0,0.0,0.3165466487407684,24.448631286621094,31.0,-6.662336826324463,-6930.00048828125,81.14559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.1552381515502929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271996289491653,0.2272040843963623,-4.458122930373065e-06,0.0,0.000157546979608,0.0,0.0,9.607237815856934,0.0,0.0,0.0,0.2468967586755752,4.0,0.0,1.0
