time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497485399246215,-1388.56396484375,304.1458435058594,0.7151411175727844,0.0973301082849502,0.088011123239994,293.10113525390625,297.1499938964844,293.1499938964844,0.0697139352560043,-1824.0267333984373,304.1445007324219,0.7671898603439331,0.1216922849416732,0.1156241446733474,293.1045227050781,297.1499938964844,293.1499938964844,0.0675293281674385,-1316.923095703125,304.144775390625,0.7614086866378784,0.118918776512146,0.0834771990776062,292.9892883300781,297.1499938964844,293.1499938964844,0.188752681016922,-4013.14990234375,304.1370544433594,0.998606026172638,0.2968577742576599,0.2545413672924042,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5681011080741882,0.050000000745058,0.2282569706439972,291.1212158203125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1196594238281,1.0,0.195762038230896,1.0,1.0,0.9709046483039856,1.0,-0.9239596724510192,0.384086400270462,0.5398732423782349,0.2035650908946991,0.0,0.0,0.3210689127445221,25.2786808013916,25.0,-13.967339515686035,-7016.712890625,84.49530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,305.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.1560896039009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306402176618576,0.2306446880102157,-4.46519425167935e-06,0.0,0.00015841111599,0.0,0.0,9.780705451965332,0.0,0.0,0.0,0.2474919557571411,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497485399246215,-1388.56396484375,304.1458435058594,0.7151411175727844,0.0973301082849502,0.088011123239994,293.10113525390625,297.1499938964844,293.1499938964844,0.0697139352560043,-1824.0267333984373,304.1445007324219,0.7671898603439331,0.1216922849416732,0.1156241446733474,293.1045227050781,297.1499938964844,293.1499938964844,0.0675293281674385,-1316.923095703125,304.144775390625,0.7614086866378784,0.118918776512146,0.0834771990776062,292.9892883300781,297.1499938964844,293.1499938964844,0.188752681016922,-4013.14990234375,304.1370544433594,0.998606026172638,0.2968577742576599,0.2545413672924042,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5681011080741882,0.050000000745058,0.2282569706439972,291.1212158203125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1196594238281,1.0,0.195762038230896,1.0,1.0,0.9709046483039856,1.0,-0.9239596724510192,0.384086400270462,0.5398732423782349,0.2035650908946991,0.0,0.0,0.3210689127445221,25.2786808013916,25.0,-13.967339515686035,-7016.712890625,84.49530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,305.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.1560896039009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306402176618576,0.2306446880102157,-4.46519425167935e-06,0.0,0.00015841111599,0.0,0.0,9.780705451965332,0.0,0.0,0.0,0.2474919557571411,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501833334565162,-1395.8289794921875,304.14581298828125,0.7158219814300537,0.0978058949112892,0.0884384736418724,293.100830078125,297.1499938964844,293.1499938964844,0.0702856183052063,-1834.8807373046875,304.1444396972656,0.7681249976158142,0.1223742216825485,0.1162686198949813,293.10418701171875,297.1499938964844,293.1499938964844,0.0680713355541229,-1324.4656982421875,304.1447448730469,0.7622693181037903,0.119558185338974,0.0839238762855529,292.9950866699219,297.1499938964844,293.1499938964844,0.1894153654575348,-4024.023681640625,304.1383056640625,0.9986730813980104,0.2977519035339355,0.2551020383834839,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5676681995391846,0.050000000745058,0.2282694727182388,291.1159362792969,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.1151733398437,1.0,0.1960146278142929,1.0,1.0,0.9709411859512328,1.0,-0.9264735579490662,0.3851741850376129,0.5412994027137756,0.2042364627122879,0.0,0.0,0.3238821625709533,25.376914978027344,25.0,-10.837990760803224,-7057.96533203125,85.1241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363098144531,305.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.943359375,18000.0,0.0,0.0,0.1566077023744583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329955548048019,0.2330000251531601,-4.470371095521841e-06,0.0,0.0001589369203429,0.0,0.0,9.900761604309082,0.0,0.0,0.0,0.2479028105735778,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505760684609413,-1402.319091796875,304.1458740234375,0.7180911302566528,0.098284788429737,0.0888608545064926,293.1004943847656,297.1499938964844,293.1499938964844,0.0708093270659446,-1844.7470703125,304.1445007324219,0.7708541750907898,0.1230597719550132,0.1169084161520004,293.1038818359375,297.1499938964844,293.1499938964844,0.0685653463006019,-1331.28369140625,304.1448059082031,0.7648873925209045,0.1202003136277198,0.0843664333224296,292.9984436035156,297.1499938964844,293.1499938964844,0.1881526410579681,-4001.475341796875,304.14276123046875,0.99849134683609,0.2990501224994659,0.2536160349845886,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5688141584396362,0.050000000745058,0.2282361835241317,291.1166381835937,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1179504394531,1.0,0.1956153810024261,1.0,1.0,0.97101628780365,1.0,-0.9264574646949768,0.3851768970489502,0.5412805676460266,0.2041999399662017,0.0,0.0,0.3260793089866638,25.1984977722168,28.0,0.9728081822395324,-7089.64111328125,84.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.88671875,18000.0,0.0,0.0,0.1571839600801468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353002727031707,0.2353047430515289,-4.476243248063838e-06,0.0,0.0001595217327121,0.0,0.0,10.020445823669434,0.0,0.0,0.0,0.2483102977275848,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513361282646656,-1414.83251953125,304.1459655761719,0.7190918326377869,0.0992240458726883,0.0897171720862388,293.1000061035156,297.1499938964844,293.1499938964844,0.0718244463205337,-1863.839111328125,304.1446533203125,0.7723591327667236,0.1244137287139892,0.1182016059756279,293.1033935546875,297.1499938964844,293.1499938964844,0.0695201084017753,-1344.435546875,304.1449279785156,0.7662448287010193,0.1214652806520462,0.0852599367499351,293.0018310546875,297.1499938964844,293.1499938964844,0.1894029676914215,-4022.56787109375,304.142822265625,0.9986777901649476,0.3022098839282989,0.255141943693161,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1263427734375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1263122558594,1.0,0.196887269616127,1.0,1.0,0.9711664319038392,1.0,-0.9319788217544556,0.3876040577888489,0.5443747639656067,0.2055766433477401,0.0,0.0,0.3284644484519958,25.44706344604492,31.0,4.144670486450195,-7140.7216796875,86.28224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,305.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.1584396064281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237860694527626,0.2378651797771453,-4.484729743126081e-06,0.0,0.0001607960584806,0.0,0.0,10.158248901367188,0.0,0.0,0.0,0.2488002330064773,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513361282646656,-1414.83251953125,304.1459655761719,0.7190918326377869,0.0992240458726883,0.0897171720862388,293.1000061035156,297.1499938964844,293.1499938964844,0.0718244463205337,-1863.839111328125,304.1446533203125,0.7723591327667236,0.1244137287139892,0.1182016059756279,293.1033935546875,297.1499938964844,293.1499938964844,0.0695201084017753,-1344.435546875,304.1449279785156,0.7662448287010193,0.1214652806520462,0.0852599367499351,293.0018310546875,297.1499938964844,293.1499938964844,0.1894029676914215,-4022.56787109375,304.142822265625,0.9986777901649476,0.3022098839282989,0.255141943693161,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1263427734375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1263122558594,1.0,0.196887269616127,1.0,1.0,0.9711664319038392,1.0,-0.9319788217544556,0.3876040577888489,0.5443747639656067,0.2055766433477401,0.0,0.0,0.3284644484519958,25.44706344604492,31.0,4.144670486450195,-7140.7216796875,86.28224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,305.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.1584396064281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237860694527626,0.2378651797771453,-4.484729743126081e-06,0.0,0.0001607960584806,0.0,0.0,10.158248901367188,0.0,0.0,0.0,0.2488002330064773,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521834529936313,-1429.041748046875,304.1459045410156,0.7175147533416748,0.1001501083374023,0.0905734375119209,293.0996398925781,297.1499938964844,293.1499938964844,0.0729407370090484,-1885.164306640625,304.1445617675781,0.7709275484085083,0.1257542073726654,0.1194949746131897,293.1030578613281,297.1499938964844,293.1499938964844,0.0705730989575386,-1359.1802978515625,304.1448669433594,0.7647213935852051,0.1227155178785324,0.086152397096157,293.0098876953125,297.1499938964844,293.1499938964844,0.1937941908836364,-4098.04052734375,304.1378173828125,0.9990000128746032,0.3043429553508758,0.259900689125061,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639411211013794,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1191711425781,1.0,0.1992722302675247,1.0,1.0,0.9713166356086732,1.0,-0.941472053527832,0.3917458653450012,0.5497261881828308,0.2080494165420532,0.0,0.0,0.3327562808990478,26.149620056152344,25.0,-6.772302150726318,-7215.4033203125,89.2361831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,305.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9453125,18000.0,0.0,0.0,0.1598045080900192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412165403366089,0.2412210404872894,-4.492288098845165e-06,0.0,0.0001621812552912,0.0,0.0,10.332178115844728,0.0,0.0,0.0,0.2494056075811386,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521834529936313,-1429.041748046875,304.1459045410156,0.7175147533416748,0.1001501083374023,0.0905734375119209,293.0996398925781,297.1499938964844,293.1499938964844,0.0729407370090484,-1885.164306640625,304.1445617675781,0.7709275484085083,0.1257542073726654,0.1194949746131897,293.1030578613281,297.1499938964844,293.1499938964844,0.0705730989575386,-1359.1802978515625,304.1448669433594,0.7647213935852051,0.1227155178785324,0.086152397096157,293.0098876953125,297.1499938964844,293.1499938964844,0.1937941908836364,-4098.04052734375,304.1378173828125,0.9990000128746032,0.3043429553508758,0.259900689125061,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639411211013794,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1191711425781,1.0,0.1992722302675247,1.0,1.0,0.9713166356086732,1.0,-0.941472053527832,0.3917458653450012,0.5497261881828308,0.2080494165420532,0.0,0.0,0.3327562808990478,26.149620056152344,25.0,-6.772302150726318,-7215.4033203125,89.2361831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,305.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9453125,18000.0,0.0,0.0,0.1598045080900192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412165403366089,0.2412210404872894,-4.492288098845165e-06,0.0,0.0001621812552912,0.0,0.0,10.332178115844728,0.0,0.0,0.0,0.2494056075811386,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529679134488105,-1442.147705078125,304.1459655761719,0.7210362553596497,0.1010899990797042,0.0914039462804794,293.0992736816406,297.1499938964844,293.1499938964844,0.0739879459142685,-1905.1334228515625,304.1446533203125,0.7753289341926575,0.1271075904369354,0.1207605004310607,293.1026916503906,297.1499938964844,293.1499938964844,0.0715569108724594,-1372.9287109375,304.1449584960937,0.7689167857170105,0.1239777579903602,0.0870236307382583,293.0177001953125,297.1499938964844,293.1499938964844,0.1923306137323379,-4071.509033203125,304.1446838378906,0.9989987015724182,0.3062848448753357,0.2580727040767669,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653652548789978,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.19876728951931,1.0,1.0,0.9714531302452089,1.0,-0.942792534828186,0.3923297524452209,0.5504627823829651,0.2083624899387359,0.0,0.0,0.3372134268283844,25.93714714050293,28.0,5.612701416015625,-7277.50390625,89.1532211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,305.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.1613441854715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456574440002441,0.2456619441509246,-4.503517175180605e-06,0.0,0.0001637438399484,0.0,0.0,10.566695213317873,0.0,0.0,0.0,0.2502074837684631,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529679134488105,-1442.147705078125,304.1459655761719,0.7210362553596497,0.1010899990797042,0.0914039462804794,293.0992736816406,297.1499938964844,293.1499938964844,0.0739879459142685,-1905.1334228515625,304.1446533203125,0.7753289341926575,0.1271075904369354,0.1207605004310607,293.1026916503906,297.1499938964844,293.1499938964844,0.0715569108724594,-1372.9287109375,304.1449584960937,0.7689167857170105,0.1239777579903602,0.0870236307382583,293.0177001953125,297.1499938964844,293.1499938964844,0.1923306137323379,-4071.509033203125,304.1446838378906,0.9989987015724182,0.3062848448753357,0.2580727040767669,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653652548789978,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.19876728951931,1.0,1.0,0.9714531302452089,1.0,-0.942792534828186,0.3923297524452209,0.5504627823829651,0.2083624899387359,0.0,0.0,0.3372134268283844,25.93714714050293,28.0,5.612701416015625,-7277.50390625,89.1532211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,305.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.1613441854715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456574440002441,0.2456619441509246,-4.503517175180605e-06,0.0,0.0001637438399484,0.0,0.0,10.566695213317873,0.0,0.0,0.0,0.2502074837684631,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027493119239,-1454.331298828125,304.1460876464844,0.7225592136383057,0.1020221784710884,0.0922485888004303,293.0989685058594,297.1499938964844,293.1499938964844,0.0749722495675087,-1923.811279296875,304.144775390625,0.7774583697319031,0.1284525394439697,0.1220400109887123,293.1024169921875,297.1499938964844,293.1499938964844,0.0724789053201675,-1385.7454833984375,304.14508056640625,0.7708871960639954,0.1252312511205673,0.0879048630595207,293.019287109375,297.1499938964844,293.1499938964844,0.1928239166736602,-4079.587890625,304.1453857421875,0.9990047216415404,0.3093234896659851,0.2587849497795105,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5648108720779419,0.050000000745058,0.2283534258604049,291.1298522949219,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.1298828125,1.0,0.1997317969799041,1.0,1.0,0.9715896844863892,1.0,-0.9472712278366088,0.3943131268024444,0.552958071231842,0.2094559520483017,0.0,0.0,0.3390333652496338,26.079484939575195,31.0,6.1018805503845215,-7319.06201171875,90.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,305.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84765625,18000.0,0.0,0.0,0.162940502166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477710396051406,0.2477755397558212,-4.511279257712886e-06,0.0,0.0001653638901188,0.0,0.0,10.68442726135254,0.0,0.0,0.0,0.2506296336650848,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027493119239,-1454.331298828125,304.1460876464844,0.7225592136383057,0.1020221784710884,0.0922485888004303,293.0989685058594,297.1499938964844,293.1499938964844,0.0749722495675087,-1923.811279296875,304.144775390625,0.7774583697319031,0.1284525394439697,0.1220400109887123,293.1024169921875,297.1499938964844,293.1499938964844,0.0724789053201675,-1385.7454833984375,304.14508056640625,0.7708871960639954,0.1252312511205673,0.0879048630595207,293.019287109375,297.1499938964844,293.1499938964844,0.1928239166736602,-4079.587890625,304.1453857421875,0.9990047216415404,0.3093234896659851,0.2587849497795105,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5648108720779419,0.050000000745058,0.2283534258604049,291.1298522949219,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.1298828125,1.0,0.1997317969799041,1.0,1.0,0.9715896844863892,1.0,-0.9472712278366088,0.3943131268024444,0.552958071231842,0.2094559520483017,0.0,0.0,0.3390333652496338,26.079484939575195,31.0,6.1018805503845215,-7319.06201171875,90.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,305.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84765625,18000.0,0.0,0.0,0.162940502166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477710396051406,0.2477755397558212,-4.511279257712886e-06,0.0,0.0001653638901188,0.0,0.0,10.68442726135254,0.0,0.0,0.0,0.2506296336650848,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541135519742965,-1461.262451171875,304.14605712890625,0.7222852110862732,0.1024856492877006,0.0926732271909713,293.0988464355469,297.1499938964844,293.1499938964844,0.0755142569541931,-1934.24169921875,304.1447448730469,0.7773099541664124,0.129121795296669,0.1226818338036537,293.1023254394531,297.1499938964844,293.1499938964844,0.0729890018701553,-1392.942626953125,304.1450500488281,0.7706825733184814,0.1258551180362701,0.0883471146225929,293.021484375,297.1499938964844,293.1499938964844,0.1943646520376205,-4106.06787109375,304.1434020996094,0.9990000128746032,0.3105441927909851,0.2604623138904571,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5635022521018982,0.050000000745058,0.2283927947282791,291.1280517578125,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1272277832031,1.0,0.2006603628396988,1.0,1.0,0.971657931804657,1.0,-0.951141893863678,0.3960097730159759,0.5551320910453796,0.2104540020227432,0.0,0.0,0.3406583070755005,26.337966918945312,31.0,-0.9480029940605164,-7348.14599609375,91.44478607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961120605469,305.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1637312024831771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489782124757766,0.2489827275276184,-4.514146894507576e-06,0.0,0.0001661663554841,0.0,0.0,10.748379707336426,0.0,0.0,0.0,0.2508568167686462,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545351430773735,-1468.4053955078125,304.14599609375,0.7214751243591309,0.1029482558369636,0.0931004732847213,293.0987548828125,297.1499938964844,293.1499938964844,0.0760679319500923,-1944.9346923828125,304.1446838378906,0.7765318155288696,0.1297898441553115,0.1233259588479995,293.10223388671875,297.1499938964844,293.1499938964844,0.0735107958316803,-1400.332763671875,304.14501953125,0.7698614001274109,0.1264780014753341,0.0887912735342979,293.0253601074219,297.1499938964844,293.1499938964844,0.1965425312519073,-4143.4228515625,304.1406555175781,0.9990000128746032,0.3114154636859894,0.2628147006034851,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5616598129272461,0.050000000745058,0.2284490913152694,291.1244201660156,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1234741210937,1.0,0.2018540948629379,1.0,1.0,0.9717239141464232,1.0,-0.9558512568473816,0.3980723619461059,0.5577788949012756,0.2116788774728775,0.0,0.0,0.3427270650863647,26.69769096374512,34.0,-5.547828674316406,-7387.33447265625,92.96947479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877502441406,305.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.490234375,18000.0,0.0,0.0,0.1645313799381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507149875164032,0.2507194876670837,-4.51804271506262e-06,0.0,0.0001669784396653,0.0,0.0,10.840112686157228,0.0,0.0,0.0,0.2511724829673767,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553863383829593,-1482.87158203125,304.1459045410156,0.7184267640113831,0.1038662791252136,0.0939597636461258,293.0986022949219,297.1499938964844,293.1499938964844,0.0771836936473846,-1966.5411376953125,304.14459228515625,0.7733391523361206,0.1311194449663162,0.1246192455291748,293.1020812988281,297.1499938964844,293.1499938964844,0.0745624229311943,-1415.269775390625,304.1449279785156,0.7666188478469849,0.12771637737751,0.0896831452846527,293.038818359375,297.1499938964844,293.1499938964844,0.2025116980075836,-4245.16796875,304.1337890625,0.9990000128746032,0.3118585646152496,0.2692429721355438,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5565917491912842,0.050000000745058,0.2286093831062317,291.11627197265625,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151733398437,1.0,0.204946368932724,1.0,1.0,0.9718557596206664,1.0,-0.967412292957306,0.4031374454498291,0.5642748475074768,0.2147057354450225,0.0,0.0,0.347758799791336,27.7001953125,25.0,-10.531298637390137,-7485.2705078125,96.96405029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766845703125,305.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.158203125,18000.0,0.0,0.0,0.1662289798259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552050650119781,0.2552095949649811,-4.528951194515685e-06,0.0,0.000168701284565,0.0,0.0,11.080541610717772,0.0,0.0,0.0,0.2520011365413666,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553863383829593,-1482.87158203125,304.1459045410156,0.7184267640113831,0.1038662791252136,0.0939597636461258,293.0986022949219,297.1499938964844,293.1499938964844,0.0771836936473846,-1966.5411376953125,304.14459228515625,0.7733391523361206,0.1311194449663162,0.1246192455291748,293.1020812988281,297.1499938964844,293.1499938964844,0.0745624229311943,-1415.269775390625,304.1449279785156,0.7666188478469849,0.12771637737751,0.0896831452846527,293.038818359375,297.1499938964844,293.1499938964844,0.2025116980075836,-4245.16796875,304.1337890625,0.9990000128746032,0.3118585646152496,0.2692429721355438,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5565917491912842,0.050000000745058,0.2286093831062317,291.11627197265625,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151733398437,1.0,0.204946368932724,1.0,1.0,0.9718557596206664,1.0,-0.967412292957306,0.4031374454498291,0.5642748475074768,0.2147057354450225,0.0,0.0,0.347758799791336,27.7001953125,25.0,-10.531298637390137,-7485.2705078125,96.96405029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766845703125,305.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.158203125,18000.0,0.0,0.0,0.1662289798259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552050650119781,0.2552095949649811,-4.528951194515685e-06,0.0,0.000168701284565,0.0,0.0,11.080541610717772,0.0,0.0,0.0,0.2520011365413666,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561373941600322,-1495.542724609375,304.1460266113281,0.7229148745536804,0.1048016250133514,0.0947772189974784,293.0983581542969,297.1499938964844,293.1499938964844,0.078192614018917,-1985.9691162109373,304.1447448730469,0.7788965702056885,0.1324672102928161,0.1258696913719177,293.1018981933594,297.1499938964844,293.1499938964844,0.0755064114928245,-1428.599609375,304.1450500488281,0.7719501852989197,0.1289703696966171,0.0905416905879974,293.05035400390625,297.1499938964844,293.1499938964844,0.1998801827430725,-4198.30126953125,304.1440734863281,0.9990000128746032,0.3123018145561218,0.2660894393920898,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.11676025390625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.119140625,1.0,0.2037674784660339,1.0,1.0,0.9719876646995544,1.0,-0.967050313949585,0.40297931432724,0.564070999622345,0.2145937383174896,0.0,0.0,0.3524911105632782,27.26849365234375,28.0,9.264415740966797,-7551.01708984375,96.1784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.189453125,18000.0,0.0,0.0,0.168082982301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603635787963867,0.2603681087493896,-4.543177965388168e-06,0.0,0.0001705828617559,0.0,0.0,11.363243103027344,0.0,0.0,0.0,0.2529701292514801,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561373941600322,-1495.542724609375,304.1460266113281,0.7229148745536804,0.1048016250133514,0.0947772189974784,293.0983581542969,297.1499938964844,293.1499938964844,0.078192614018917,-1985.9691162109373,304.1447448730469,0.7788965702056885,0.1324672102928161,0.1258696913719177,293.1018981933594,297.1499938964844,293.1499938964844,0.0755064114928245,-1428.599609375,304.1450500488281,0.7719501852989197,0.1289703696966171,0.0905416905879974,293.05035400390625,297.1499938964844,293.1499938964844,0.1998801827430725,-4198.30126953125,304.1440734863281,0.9990000128746032,0.3123018145561218,0.2660894393920898,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.11676025390625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.119140625,1.0,0.2037674784660339,1.0,1.0,0.9719876646995544,1.0,-0.967050313949585,0.40297931432724,0.564070999622345,0.2145937383174896,0.0,0.0,0.3524911105632782,27.26849365234375,28.0,9.264415740966797,-7551.01708984375,96.1784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.189453125,18000.0,0.0,0.0,0.168082982301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603635787963867,0.2603681087493896,-4.543177965388168e-06,0.0,0.0001705828617559,0.0,0.0,11.363243103027344,0.0,0.0,0.0,0.2529701292514801,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568121522665023,-1506.773193359375,304.1462097167969,0.7254941463470459,0.1057274043560028,0.0956098958849906,293.0982360839844,297.1499938964844,293.1499938964844,0.0791077762842178,-2003.413330078125,304.1449584960937,0.7822852730751038,0.133805051445961,0.1271358281373977,293.1017761230469,297.1499938964844,293.1499938964844,0.076357677578926,-1440.49072265625,304.145263671875,0.7751595973968506,0.1302133798599243,0.0914107412099838,293.0509338378906,297.1499938964844,293.1499938964844,0.1989385336637497,-4181.5908203125,304.1473083496094,0.9990000128746032,0.3147095441818237,0.2653148472309112,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5596933364868164,0.050000000745058,0.2285100221633911,291.1340637207031,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.134521484375,1.0,0.2041924893856048,1.0,1.0,0.9721708297729492,1.0,-0.9696555733680724,0.4041512310504913,0.5655043125152588,0.2151848822832107,0.0,0.0,0.3532744646072387,27.19656753540039,31.0,12.140233993530272,-7580.640625,96.59686279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1698939502239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618433237075805,0.2618478536605835,-4.550904122879729e-06,0.0,0.0001724207540974,0.0,0.0,11.45351219177246,0.0,0.0,0.0,0.2533027529716491,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568121522665023,-1506.773193359375,304.1462097167969,0.7254941463470459,0.1057274043560028,0.0956098958849906,293.0982360839844,297.1499938964844,293.1499938964844,0.0791077762842178,-2003.413330078125,304.1449584960937,0.7822852730751038,0.133805051445961,0.1271358281373977,293.1017761230469,297.1499938964844,293.1499938964844,0.076357677578926,-1440.49072265625,304.145263671875,0.7751595973968506,0.1302133798599243,0.0914107412099838,293.0509338378906,297.1499938964844,293.1499938964844,0.1989385336637497,-4181.5908203125,304.1473083496094,0.9990000128746032,0.3147095441818237,0.2653148472309112,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5596933364868164,0.050000000745058,0.2285100221633911,291.1340637207031,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.134521484375,1.0,0.2041924893856048,1.0,1.0,0.9721708297729492,1.0,-0.9696555733680724,0.4041512310504913,0.5655043125152588,0.2151848822832107,0.0,0.0,0.3532744646072387,27.19656753540039,31.0,12.140233993530272,-7580.640625,96.59686279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1698939502239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618433237075805,0.2618478536605835,-4.550904122879729e-06,0.0,0.0001724207540974,0.0,0.0,11.45351219177246,0.0,0.0,0.0,0.2533027529716491,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576113872230052,-1520.427978515625,304.1461486816406,0.7252774238586426,0.1066491305828094,0.0964515134692192,293.0981140136719,297.1499938964844,293.1499938964844,0.0801667273044586,-2024.005859375,304.1448669433594,0.7823495268821716,0.1351363211870193,0.1284096539020538,293.1016845703125,297.1499938964844,293.1499938964844,0.0773507133126258,-1454.662841796875,304.14520263671875,0.7751081585884094,0.1314518898725509,0.0922863557934761,293.05419921875,297.1499938964844,293.1499938964844,0.2014841437339782,-4225.1025390625,304.14385986328125,0.9990000128746032,0.3165662586688995,0.2680783867835998,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5575122833251953,0.050000000745058,0.2285793274641037,291.131103515625,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13043212890625,1.0,0.2058460712432861,1.0,1.0,0.972353994846344,1.0,-0.9766443967819214,0.4072270691394806,0.5694172978401184,0.2169846445322036,0.0,0.0,0.3558998703956604,27.655426025390625,34.0,-1.6078561544418335,-7636.609375,98.80915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299194335937,305.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.1715492755174636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638841271400451,0.2638886868953705,-4.555655777949141e-06,0.0,0.0001741006999509,0.0,0.0,11.564431190490724,0.0,0.0,0.0,0.2536936998367309,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576113872230052,-1520.427978515625,304.1461486816406,0.7252774238586426,0.1066491305828094,0.0964515134692192,293.0981140136719,297.1499938964844,293.1499938964844,0.0801667273044586,-2024.005859375,304.1448669433594,0.7823495268821716,0.1351363211870193,0.1284096539020538,293.1016845703125,297.1499938964844,293.1499938964844,0.0773507133126258,-1454.662841796875,304.14520263671875,0.7751081585884094,0.1314518898725509,0.0922863557934761,293.05419921875,297.1499938964844,293.1499938964844,0.2014841437339782,-4225.1025390625,304.14385986328125,0.9990000128746032,0.3165662586688995,0.2680783867835998,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5575122833251953,0.050000000745058,0.2285793274641037,291.131103515625,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13043212890625,1.0,0.2058460712432861,1.0,1.0,0.972353994846344,1.0,-0.9766443967819214,0.4072270691394806,0.5694172978401184,0.2169846445322036,0.0,0.0,0.3558998703956604,27.655426025390625,34.0,-1.6078561544418335,-7636.609375,98.80915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299194335937,305.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.1715492755174636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638841271400451,0.2638886868953705,-4.555655777949141e-06,0.0,0.0001741006999509,0.0,0.0,11.564431190490724,0.0,0.0,0.0,0.2536936998367309,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580229945480823,-1527.4932861328125,304.1460876464844,0.7243753671646118,0.1071103811264038,0.0968780741095542,293.0980834960937,297.1499938964844,293.1499938964844,0.0807086080312728,-2034.5791015625,304.1448059082031,0.7814311385154724,0.1358015537261963,0.1290516555309295,293.1016540527344,297.1499938964844,293.1499938964844,0.0778601467609405,-1461.96044921875,304.1451416015625,0.7741519212722778,0.1320716440677642,0.0927286371588707,293.0582275390625,297.1499938964844,293.1499938964844,0.203688770532608,-4262.6552734375,304.1409606933594,0.9990000128746032,0.3169882893562317,0.2704603672027588,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5556281805038452,0.050000000745058,0.228640466928482,291.12811279296875,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1273498535156,1.0,0.2070744186639785,1.0,1.0,0.9724456071853638,1.0,-0.981389582157135,0.4093134105205536,0.5720762014389038,0.2182216793298721,0.0,0.0,0.3576553165912628,28.042877197265625,34.0,-5.311092376708984,-7676.93359375,100.45338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330627441406,305.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.017578125,18000.0,0.0,0.0,0.172354519367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654971480369568,0.2655017077922821,-4.5596120799018536e-06,0.0,0.0001749179209582,0.0,0.0,11.652874946594238,0.0,0.0,0.0,0.2539972960948944,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584412775933742,-1534.69482421875,304.14605712890625,0.7230099439620972,0.107570432126522,0.0973074361681938,293.0980529785156,297.1499938964844,293.1499938964844,0.0812579244375228,-2045.319580078125,304.1447448730469,0.7799652814865112,0.1364657282829284,0.1296964585781097,293.10162353515625,297.1499938964844,293.1499938964844,0.0783770531415939,-1469.3822021484375,304.14508056640625,0.7726603150367737,0.132690355181694,0.0931731835007667,293.0641784667969,297.1499938964844,293.1499938964844,0.2064386904239654,-4309.3154296875,304.1376037597656,0.9990000128746032,0.3169824481010437,0.2734135687351227,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5532907247543335,0.050000000745058,0.2287180423736572,291.1244506835937,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234436035156,1.0,0.2085395455360412,1.0,1.0,0.972537100315094,1.0,-0.9868496656417848,0.4117148220539093,0.5751348733901978,0.2196507751941681,0.0,0.0,0.3597276210784912,28.52763938903809,25.0,-8.429452896118164,-7723.11474609375,102.42774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349853515625,305.8308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.1731668412685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673983573913574,0.2674029171466827,-4.564456958178198e-06,0.0,0.0001757423306116,0.0,0.0,11.757905960083008,0.0,0.0,0.0,0.2543601393699646,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591842830181121,-1547.387451171875,304.1461486816406,0.7280690670013428,0.1085184812545776,0.0981291979551315,293.0978698730469,297.1499938964844,293.1499938964844,0.0822550281882286,-2064.684326171875,304.1448669433594,0.7863091826438904,0.1378212571144104,0.1309470236301422,293.1014099121094,297.1499938964844,293.1499938964844,0.0793104022741317,-1482.690673828125,304.1451721191406,0.7787873148918152,0.1339548677206039,0.0940333306789398,293.07208251953125,297.1499938964844,293.1499938964844,0.2030192017555236,-4249.494140625,304.1479187011719,0.9990000128746032,0.3175236284732818,0.2694391310214996,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5564361214637756,0.050000000745058,0.2286138534545898,291.1252136230469,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.1275329589844,1.0,0.2070257812738418,1.0,1.0,0.9727200865745544,1.0,-0.985480546951294,0.4110991954803467,0.5743813514709473,0.2193022221326828,0.0,0.0,0.363304078578949,27.954509735107425,28.0,9.563899993896484,-7778.15087890625,101.17316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73651123046875,305.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.232421875,18000.0,0.0,0.0,0.1748096495866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715798020362854,0.2715843915939331,-4.576508672471391e-06,0.0,0.0001774095726432,0.0,0.0,11.993671417236328,0.0,0.0,0.0,0.2551648616790771,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591842830181121,-1547.387451171875,304.1461486816406,0.7280690670013428,0.1085184812545776,0.0981291979551315,293.0978698730469,297.1499938964844,293.1499938964844,0.0822550281882286,-2064.684326171875,304.1448669433594,0.7863091826438904,0.1378212571144104,0.1309470236301422,293.1014099121094,297.1499938964844,293.1499938964844,0.0793104022741317,-1482.690673828125,304.1451721191406,0.7787873148918152,0.1339548677206039,0.0940333306789398,293.07208251953125,297.1499938964844,293.1499938964844,0.2030192017555236,-4249.494140625,304.1479187011719,0.9990000128746032,0.3175236284732818,0.2694391310214996,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5564361214637756,0.050000000745058,0.2286138534545898,291.1252136230469,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.1275329589844,1.0,0.2070257812738418,1.0,1.0,0.9727200865745544,1.0,-0.985480546951294,0.4110991954803467,0.5743813514709473,0.2193022221326828,0.0,0.0,0.363304078578949,27.954509735107425,28.0,9.563899993896484,-7778.15087890625,101.17316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73651123046875,305.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.232421875,18000.0,0.0,0.0,0.1748096495866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715798020362854,0.2715843915939331,-4.576508672471391e-06,0.0,0.0001774095726432,0.0,0.0,11.993671417236328,0.0,0.0,0.0,0.2551648616790771,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639249801635,-1558.8602294921875,304.1462707519531,0.7311884164810181,0.1094647049903869,0.0989748686552047,293.0976867675781,297.1499938964844,293.1499938964844,0.0831709876656532,-2082.298583984375,304.14501953125,0.7903578281402588,0.1391741037368774,0.1322216093540191,293.10125732421875,297.1499938964844,293.1499938964844,0.0801651924848556,-1494.7552490234375,304.1453552246094,0.7826718688011169,0.1352173835039138,0.0949115306138992,293.0689392089844,297.1499938964844,293.1499938964844,0.2014004737138748,-4221.615234375,304.1510009765625,0.9990000128746032,0.3201338946819305,0.2679416835308075,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5576200485229492,0.050000000745058,0.2285755276679992,291.1416015625,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1418762207031,1.0,0.2071717828512191,1.0,1.0,0.9729030728340148,1.0,-0.9872320890426636,0.4118861556053161,0.5753459334373474,0.2197011560201645,0.0,0.0,0.3631331920623779,27.771217346191406,31.0,11.00654125213623,-7799.021484375,101.23904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506408691406,305.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1763002574443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720657885074615,0.2720703780651092,-4.581552275340073e-06,0.0,0.0001789223460946,0.0,0.0,12.030181884765623,0.0,0.0,0.0,0.2553102374076843,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639249801635,-1558.8602294921875,304.1462707519531,0.7311884164810181,0.1094647049903869,0.0989748686552047,293.0976867675781,297.1499938964844,293.1499938964844,0.0831709876656532,-2082.298583984375,304.14501953125,0.7903578281402588,0.1391741037368774,0.1322216093540191,293.10125732421875,297.1499938964844,293.1499938964844,0.0801651924848556,-1494.7552490234375,304.1453552246094,0.7826718688011169,0.1352173835039138,0.0949115306138992,293.0689392089844,297.1499938964844,293.1499938964844,0.2014004737138748,-4221.615234375,304.1510009765625,0.9990000128746032,0.3201338946819305,0.2679416835308075,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5576200485229492,0.050000000745058,0.2285755276679992,291.1416015625,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1418762207031,1.0,0.2071717828512191,1.0,1.0,0.9729030728340148,1.0,-0.9872320890426636,0.4118861556053161,0.5753459334373474,0.2197011560201645,0.0,0.0,0.3631331920623779,27.771217346191406,31.0,11.00654125213623,-7799.021484375,101.23904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506408691406,305.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1763002574443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720657885074615,0.2720703780651092,-4.581552275340073e-06,0.0,0.0001789223460946,0.0,0.0,12.030181884765623,0.0,0.0,0.0,0.2553102374076843,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606761574745178,-1572.929931640625,304.14617919921875,0.7314501404762268,0.1104118376970291,0.0998352095484733,293.0975646972656,297.1499938964844,293.1499938964844,0.0842414125800132,-2103.2841796875,304.1448974609375,0.7909560203552246,0.1405257284641266,0.1335101872682571,293.1011047363281,297.1499938964844,293.1499938964844,0.0811726525425911,-1509.2724609375,304.1452331542969,0.7831647992134094,0.136481836438179,0.0958017855882644,293.0685119628906,297.1499938964844,293.1499938964844,0.2033510655164718,-4255.2021484375,304.1473083496094,0.9990000128746032,0.3222855925559997,0.2700607478618622,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5559440851211548,0.050000000745058,0.2286297529935836,291.1375732421875,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368103027344,1.0,0.2085885256528854,1.0,1.0,0.9730654358863832,1.0,-0.9934870600700378,0.4146368503570556,0.5788502097129822,0.2213405221700668,0.0,0.0,0.3649692237377167,28.142065048217773,34.0,-2.851308584213257,-7848.97021484375,103.20559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,305.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.404296875,18000.0,0.0,0.0,0.1775622218847274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733322978019714,0.2733368873596191,-4.584001089824596e-06,0.0,0.0001802030747057,0.0,0.0,12.09911060333252,0.0,0.0,0.0,0.2555546760559082,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606761574745178,-1572.929931640625,304.14617919921875,0.7314501404762268,0.1104118376970291,0.0998352095484733,293.0975646972656,297.1499938964844,293.1499938964844,0.0842414125800132,-2103.2841796875,304.1448974609375,0.7909560203552246,0.1405257284641266,0.1335101872682571,293.1011047363281,297.1499938964844,293.1499938964844,0.0811726525425911,-1509.2724609375,304.1452331542969,0.7831647992134094,0.136481836438179,0.0958017855882644,293.0685119628906,297.1499938964844,293.1499938964844,0.2033510655164718,-4255.2021484375,304.1473083496094,0.9990000128746032,0.3222855925559997,0.2700607478618622,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5559440851211548,0.050000000745058,0.2286297529935836,291.1375732421875,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368103027344,1.0,0.2085885256528854,1.0,1.0,0.9730654358863832,1.0,-0.9934870600700378,0.4146368503570556,0.5788502097129822,0.2213405221700668,0.0,0.0,0.3649692237377167,28.142065048217773,34.0,-2.851308584213257,-7848.97021484375,103.20559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,305.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.404296875,18000.0,0.0,0.0,0.1775622218847274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733322978019714,0.2733368873596191,-4.584001089824596e-06,0.0,0.0001802030747057,0.0,0.0,12.09911060333252,0.0,0.0,0.0,0.2555546760559082,4.0,0.0,1.0
