time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229941904544,-1587.689208984375,304.1460266113281,0.7296057343482971,0.1113625839352607,0.1007140353322029,293.0974426269531,297.1499938964844,293.1499938964844,0.085349440574646,-2125.084228515625,304.1447448730469,0.7889987826347351,0.1418799310922622,0.1348165571689605,293.1009521484375,297.1499938964844,293.1499938964844,0.082219161093235,-1524.4150390625,304.14508056640625,0.7811480760574341,0.1377515941858291,0.0967074409127235,293.07489013671875,297.1499938964844,293.1499938964844,0.2077861279249191,-4330.7431640625,304.1407775878906,0.9990000128746032,0.3230740427970886,0.2748332619667053,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1300048828125,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288757324219,1.0,0.2110766321420669,1.0,1.0,0.9732277393341064,1.0,-1.003075122833252,0.4188534617424011,0.584221601486206,0.2238796800374984,0.0,0.0,0.3681128323078155,28.940114974975582,37.0,-9.853178024291992,-7930.21630859375,106.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8032531738281,305.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1787490099668502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762034237384796,0.2762080132961273,-4.5910619519418105e-06,0.0,0.0001814075221773,0.0,0.0,12.259709358215332,0.0,0.0,0.0,0.256106287240982,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229941904544,-1587.689208984375,304.1460266113281,0.7296057343482971,0.1113625839352607,0.1007140353322029,293.0974426269531,297.1499938964844,293.1499938964844,0.085349440574646,-2125.084228515625,304.1447448730469,0.7889987826347351,0.1418799310922622,0.1348165571689605,293.1009521484375,297.1499938964844,293.1499938964844,0.082219161093235,-1524.4150390625,304.14508056640625,0.7811480760574341,0.1377515941858291,0.0967074409127235,293.07489013671875,297.1499938964844,293.1499938964844,0.2077861279249191,-4330.7431640625,304.1407775878906,0.9990000128746032,0.3230740427970886,0.2748332619667053,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1300048828125,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288757324219,1.0,0.2110766321420669,1.0,1.0,0.9732277393341064,1.0,-1.003075122833252,0.4188534617424011,0.584221601486206,0.2238796800374984,0.0,0.0,0.3681128323078155,28.940114974975582,37.0,-9.853178024291992,-7930.21630859375,106.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8032531738281,305.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1787490099668502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762034237384796,0.2762080132961273,-4.5910619519418105e-06,0.0,0.0001814075221773,0.0,0.0,12.259709358215332,0.0,0.0,0.0,0.256106287240982,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061956986784935,-1595.287353515625,304.1459655761719,0.7280241847038269,0.1118361204862594,0.1011576950550079,293.0973815917969,297.1499938964844,293.1499938964844,0.0859162732958793,-2136.263671875,304.1446838378906,0.7872244715690613,0.1425559222698211,0.1354745626449585,293.10089111328125,297.1499938964844,293.1499938964844,0.0827550292015075,-1532.1915283203125,304.1449890136719,0.7793591618537903,0.1383852809667587,0.0971640422940254,293.0810546875,297.1499938964844,293.1499938964844,0.2108009308576584,-4381.73583984375,304.136962890625,0.9990000128746032,0.3228105008602142,0.2780438661575317,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.54963618516922,0.050000000745058,0.2288429588079452,291.125,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2345275878906,291.1237487792969,1.0,0.2126647233963012,1.0,1.0,0.9733089208602904,1.0,-1.0089033842086792,0.4214192926883697,0.5874840617179871,0.2254281789064407,0.0,0.0,0.3702800869941711,29.48360824584961,37.0,-12.283402442932127,-7980.552734375,108.87651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,305.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.787109375,18000.0,0.0,0.0,0.179363340139389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782193422317505,0.2782239317893982,-4.596261078404496e-06,0.0,0.0001820309844333,0.0,0.0,12.37359619140625,0.0,0.0,0.0,0.2564994394779205,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623929649591445,-1602.936279296875,304.1459045410156,0.7260749340057373,0.1123064309358596,0.1016021221876144,293.09735107421875,297.1499938964844,293.1499938964844,0.0864865481853485,-2147.52001953125,304.1446228027344,0.7850138545036316,0.1432296335697174,0.1361341178417205,293.1008605957031,297.1499938964844,293.1499938964844,0.0832938253879547,-1540.018798828125,304.1449279785156,0.7771432399749756,0.1390160173177719,0.0976214632391929,293.0892944335937,297.1499938964844,293.1499938964844,0.2142713516950607,-4440.13623046875,304.1330261230469,0.9990000128746032,0.3220710158348083,0.2817210555076599,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5467609763145447,0.050000000745058,0.2289452403783798,291.11968994140625,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1184387207031,1.0,0.2144518196582794,1.0,1.0,0.9734337329864502,1.0,-1.0153135061264038,0.42424276471138,0.5910707116127014,0.2271320074796676,0.0,0.0,0.3728334605693817,30.11507225036621,25.0,-13.647590637207031,-8037.19921875,111.40635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,305.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.591796875,18000.0,0.0,0.0,0.1800176501274109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806720733642578,0.2806766927242279,-4.6027739699638914e-06,0.0,0.0001826950319809,0.0,0.0,12.513224601745604,0.0,0.0,0.0,0.2569810748100281,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631225183606147,-1615.57177734375,304.14605712890625,0.7321510910987854,0.1132790222764015,0.1024358049035072,293.0971374511719,297.1499938964844,293.1499938964844,0.0874716863036155,-2166.738525390625,304.144775390625,0.7926093935966492,0.1446089595556259,0.1373963057994842,293.1006164550781,297.1499938964844,293.1499938964844,0.0842170342803001,-1553.27197265625,304.14508056640625,0.78453129529953,0.1403080374002456,0.0984930694103241,293.099365234375,297.1499938964844,293.1499938964844,0.2096702009439468,-4360.0712890625,304.14697265625,0.9990000128746032,0.3215208053588867,0.2764191329479217,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5509153604507446,0.050000000745058,0.2287982255220413,291.1220092773437,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.125,1.0,0.2122589945793151,1.0,1.0,0.9736832976341248,1.0,-1.0123436450958252,0.4228708744049072,0.5894727110862732,0.2264692634344101,0.0,0.0,0.376845508813858,29.294322967529297,25.0,12.715587615966797,-8095.4580078125,109.32020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,306.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.033203125,18000.0,0.0,0.0,0.1814413368701934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858128845691681,0.2858175039291382,-4.61873742096941e-06,0.0,0.000184139877092,0.0,0.0,12.814009666442873,0.0,0.0,0.0,0.2580043077468872,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631225183606147,-1615.57177734375,304.14605712890625,0.7321510910987854,0.1132790222764015,0.1024358049035072,293.0971374511719,297.1499938964844,293.1499938964844,0.0874716863036155,-2166.738525390625,304.144775390625,0.7926093935966492,0.1446089595556259,0.1373963057994842,293.1006164550781,297.1499938964844,293.1499938964844,0.0842170342803001,-1553.27197265625,304.14508056640625,0.78453129529953,0.1403080374002456,0.0984930694103241,293.099365234375,297.1499938964844,293.1499938964844,0.2096702009439468,-4360.0712890625,304.14697265625,0.9990000128746032,0.3215208053588867,0.2764191329479217,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5509153604507446,0.050000000745058,0.2287982255220413,291.1220092773437,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.125,1.0,0.2122589945793151,1.0,1.0,0.9736832976341248,1.0,-1.0123436450958252,0.4228708744049072,0.5894727110862732,0.2264692634344101,0.0,0.0,0.376845508813858,29.294322967529297,25.0,12.715587615966797,-8095.4580078125,109.32020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,306.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.033203125,18000.0,0.0,0.0,0.1814413368701934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858128845691681,0.2858175039291382,-4.61873742096941e-06,0.0,0.000184139877092,0.0,0.0,12.814009666442873,0.0,0.0,0.0,0.2580043077468872,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637412741780281,-1626.05712890625,304.1463317871094,0.7387227416038513,0.1142569333314895,0.1032847985625267,293.096923828125,297.1499938964844,293.1499938964844,0.0883198082447052,-2182.98486328125,304.14508056640625,0.8007764220237732,0.1459922343492508,0.1386733055114746,293.10040283203125,297.1499938964844,293.1499938964844,0.0850067436695098,-1564.39599609375,304.1453857421875,0.7925174236297607,0.1416042894124984,0.09937534481287,293.0906066894531,297.1499938964844,293.1499938964844,0.2040566951036453,-4264.0771484375,304.1570739746094,0.9990000128746032,0.3245554566383362,0.2706204354763031,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555007457733154,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473388671875,1.0,0.2106081396341323,1.0,1.0,0.9739328622817992,1.0,-1.0088061094284058,0.4212791919708252,0.5875268578529358,0.2255786508321762,0.0,0.0,0.375596672296524,28.42402458190918,28.0,20.76686286926269,-8087.06591796875,107.03570556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,306.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1827476173639297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856159508228302,0.2856205701828003,-4.623606400855351e-06,0.0,0.0001854656002251,0.0,0.0,12.81661891937256,0.0,0.0,0.0,0.2580347657203674,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637412741780281,-1626.05712890625,304.1463317871094,0.7387227416038513,0.1142569333314895,0.1032847985625267,293.096923828125,297.1499938964844,293.1499938964844,0.0883198082447052,-2182.98486328125,304.14508056640625,0.8007764220237732,0.1459922343492508,0.1386733055114746,293.10040283203125,297.1499938964844,293.1499938964844,0.0850067436695098,-1564.39599609375,304.1453857421875,0.7925174236297607,0.1416042894124984,0.09937534481287,293.0906066894531,297.1499938964844,293.1499938964844,0.2040566951036453,-4264.0771484375,304.1570739746094,0.9990000128746032,0.3245554566383362,0.2706204354763031,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555007457733154,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473388671875,1.0,0.2106081396341323,1.0,1.0,0.9739328622817992,1.0,-1.0088061094284058,0.4212791919708252,0.5875268578529358,0.2255786508321762,0.0,0.0,0.375596672296524,28.42402458190918,28.0,20.76686286926269,-8087.06591796875,107.03570556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,306.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1827476173639297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856159508228302,0.2856205701828003,-4.623606400855351e-06,0.0,0.0001854656002251,0.0,0.0,12.81661891937256,0.0,0.0,0.0,0.2580347657203674,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645048543810844,-1639.4005126953125,304.1462707519531,0.7421391010284424,0.1152406632900238,0.1041567474603653,293.0967102050781,297.1499938964844,293.1499938964844,0.0893371552228927,-2202.910400390625,304.14501953125,0.8050888776779175,0.1473778188228607,0.1399719268083572,293.10015869140625,297.1499938964844,293.1499938964844,0.0859638676047325,-1578.206787109375,304.14532470703125,0.7967156767845154,0.1429079622030258,0.1002762094140052,293.0775451660156,297.1499938964844,293.1499938964844,0.2022982090711593,-4234.79638671875,304.1574401855469,0.9990000128746032,0.3287132084369659,0.2688220143318176,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.556923508644104,0.050000000745058,0.2285973280668258,291.1496276855469,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1493530273437,1.0,0.2105387598276138,1.0,1.0,0.9740981459617616,1.0,-1.0102760791778564,0.4218911826610565,0.5883848667144775,0.2260433733463287,0.0,0.0,0.3752561509609222,28.19721031188965,31.0,5.589641094207764,-8095.630859375,106.97215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,306.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1837326139211654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848508358001709,0.284855455160141,-4.6212139750423376e-06,0.0,0.0001864652440417,0.0,0.0,12.771592140197754,0.0,0.0,0.0,0.2578921616077423,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645048543810844,-1639.4005126953125,304.1462707519531,0.7421391010284424,0.1152406632900238,0.1041567474603653,293.0967102050781,297.1499938964844,293.1499938964844,0.0893371552228927,-2202.910400390625,304.14501953125,0.8050888776779175,0.1473778188228607,0.1399719268083572,293.10015869140625,297.1499938964844,293.1499938964844,0.0859638676047325,-1578.206787109375,304.14532470703125,0.7967156767845154,0.1429079622030258,0.1002762094140052,293.0775451660156,297.1499938964844,293.1499938964844,0.2022982090711593,-4234.79638671875,304.1574401855469,0.9990000128746032,0.3287132084369659,0.2688220143318176,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.556923508644104,0.050000000745058,0.2285973280668258,291.1496276855469,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1493530273437,1.0,0.2105387598276138,1.0,1.0,0.9740981459617616,1.0,-1.0102760791778564,0.4218911826610565,0.5883848667144775,0.2260433733463287,0.0,0.0,0.3752561509609222,28.19721031188965,31.0,5.589641094207764,-8095.630859375,106.97215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,306.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1837326139211654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848508358001709,0.284855455160141,-4.6212139750423376e-06,0.0,0.0001864652440417,0.0,0.0,12.771592140197754,0.0,0.0,0.0,0.2578921616077423,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653501972556114,-1654.34912109375,304.1461181640625,0.7428154945373535,0.1162412017583847,0.1050597727298736,293.0964660644531,297.1499938964844,293.1499938964844,0.0904459655284881,-2224.7861328125,304.14483642578125,0.8061085939407349,0.1487764865159988,0.1412993222475052,293.099853515625,297.1499938964844,293.1499938964844,0.0870151072740554,-1593.5018310546875,304.1451416015625,0.7976656556129456,0.1442317217588424,0.1012032404541969,293.0694274902344,297.1499938964844,293.1499938964844,0.2037579864263534,-4260.56884765625,304.1524353027344,0.9990000128746032,0.3322121798992157,0.2704405188560486,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5556429028511047,0.050000000745058,0.2286389470100402,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117837071418762,1.0,1.0,0.9742634296417236,1.0,-1.016057014465332,0.4244013130664825,0.5916556715965271,0.227668359875679,0.0,0.0,0.3763837814331054,28.49853515625,34.0,-6.577431201934815,-8140.0927734375,108.7804183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,306.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.1845037192106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855781316757202,0.2855827510356903,-4.621957032213686e-06,0.0,0.0001872478169389,0.0,0.0,12.81042766571045,0.0,0.0,0.0,0.2580243945121765,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653501972556114,-1654.34912109375,304.1461181640625,0.7428154945373535,0.1162412017583847,0.1050597727298736,293.0964660644531,297.1499938964844,293.1499938964844,0.0904459655284881,-2224.7861328125,304.14483642578125,0.8061085939407349,0.1487764865159988,0.1412993222475052,293.099853515625,297.1499938964844,293.1499938964844,0.0870151072740554,-1593.5018310546875,304.1451416015625,0.7976656556129456,0.1442317217588424,0.1012032404541969,293.0694274902344,297.1499938964844,293.1499938964844,0.2037579864263534,-4260.56884765625,304.1524353027344,0.9990000128746032,0.3322121798992157,0.2704405188560486,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5556429028511047,0.050000000745058,0.2286389470100402,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117837071418762,1.0,1.0,0.9742634296417236,1.0,-1.016057014465332,0.4244013130664825,0.5916556715965271,0.227668359875679,0.0,0.0,0.3763837814331054,28.49853515625,34.0,-6.577431201934815,-8140.0927734375,108.7804183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,306.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.1845037192106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855781316757202,0.2855827510356903,-4.621957032213686e-06,0.0,0.0001872478169389,0.0,0.0,12.81042766571045,0.0,0.0,0.0,0.2580243945121765,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657947286963462,-1662.2557373046875,304.14599609375,0.7422885298728943,0.1167461723089218,0.1055219247937202,293.0963439941406,297.1499938964844,293.1499938964844,0.0910252854228019,-2236.24755859375,304.14471435546875,0.8055896759033203,0.1494803130626678,0.141973614692688,293.0997009277344,297.1499938964844,293.1499938964844,0.0875664129853248,-1601.5504150390625,304.14501953125,0.7971213459968567,0.1448998004198074,0.1016760319471359,293.0683898925781,297.1499938964844,293.1499938964844,0.2054981887340545,-4290.54541015625,304.1488342285156,0.9990000128746032,0.3334377110004425,0.2723141014575958,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541598200798035,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376342773437,1.0,0.2128318548202514,1.0,1.0,0.9743461012840272,1.0,-1.02029550075531,0.4262526929378509,0.5940428376197815,0.2288408279418945,0.0,0.0,0.3776199519634247,28.81778144836425,34.0,-10.888851165771484,-8174.94921875,110.2879409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973999023437,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09765625,18000.0,0.0,0.0,0.1848629713058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866185903549194,0.2866232097148895,-4.62420575786382e-06,0.0,0.0001876124151749,0.0,0.0,12.869141578674316,0.0,0.0,0.0,0.2582256495952606,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662479549646377,-1670.3388671875,304.1459045410156,0.7412639856338501,0.1172520667314529,0.1059891059994697,293.09619140625,297.1499938964844,293.1499938964844,0.091615229845047,-2247.927978515625,304.1446228027344,0.8044753074645996,0.1501856595277786,0.1426534950733184,293.0995178222656,297.1499938964844,293.1499938964844,0.0881284475326538,-1609.765380859375,304.1448974609375,0.7959889769554138,0.1455697566270828,0.1021534204483032,293.0696105957031,297.1499938964844,293.1499938964844,0.207818329334259,-4330.203125,304.14483642578125,0.9990000128746032,0.3342328667640686,0.2747949063777923,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5521973371505737,0.050000000745058,0.228753924369812,291.1331787109375,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317749023437,1.0,0.2141279578208923,1.0,1.0,0.9744545817375184,1.0,-1.0253015756607056,0.428444355726242,0.5968572497367859,0.2302166670560836,0.0,0.0,0.3793160617351532,29.23861312866211,37.0,-13.857232093811035,-8217.765625,112.15877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093017578125,306.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.28515625,18000.0,0.0,0.0,0.1852364838123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28815957903862,0.2881642282009125,-4.6279474190669134e-06,0.0,0.0001879914780147,0.0,0.0,12.95737648010254,0.0,0.0,0.0,0.2585284411907196,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671645179390907,-1686.732177734375,304.145751953125,0.7379361987113953,0.1182591393589973,0.1069313883781433,293.0959777832031,297.1499938964844,293.1499938964844,0.0928109288215637,-2271.600341796875,304.1444091796875,0.8007041215896606,0.1515949815511703,0.1440241932868957,293.0992431640625,297.1499938964844,293.1499938964844,0.08926722407341,-1626.41943359375,304.14471435546875,0.7921985387802124,0.1469072103500366,0.1031160876154899,293.0790405273437,297.1499938964844,293.1499938964844,0.2139814496040344,-4434.5263671875,304.13629150390625,0.9990000128746032,0.3343756794929504,0.2813389897346496,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.1209716796875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1195983886719,1.0,0.2173811793327331,1.0,1.0,0.9746714234352112,1.0,-1.03730309009552,0.4337171912193298,0.603585958480835,0.2334943264722824,0.0,0.0,0.3840022683143616,30.36368179321289,40.0,-16.41437339782715,-8324.41796875,116.91378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,306.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4453125,18000.0,0.0,0.0,0.1861216127872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927267551422119,0.2927314043045044,-4.640200131689198e-06,0.0,0.0001888897677417,0.0,0.0,13.223465919494627,0.0,0.0,0.0,0.2594433426856994,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671645179390907,-1686.732177734375,304.145751953125,0.7379361987113953,0.1182591393589973,0.1069313883781433,293.0959777832031,297.1499938964844,293.1499938964844,0.0928109288215637,-2271.600341796875,304.1444091796875,0.8007041215896606,0.1515949815511703,0.1440241932868957,293.0992431640625,297.1499938964844,293.1499938964844,0.08926722407341,-1626.41943359375,304.14471435546875,0.7921985387802124,0.1469072103500366,0.1031160876154899,293.0790405273437,297.1499938964844,293.1499938964844,0.2139814496040344,-4434.5263671875,304.13629150390625,0.9990000128746032,0.3343756794929504,0.2813389897346496,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.1209716796875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1195983886719,1.0,0.2173811793327331,1.0,1.0,0.9746714234352112,1.0,-1.03730309009552,0.4337171912193298,0.603585958480835,0.2334943264722824,0.0,0.0,0.3840022683143616,30.36368179321289,40.0,-16.41437339782715,-8324.41796875,116.91378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,306.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4453125,18000.0,0.0,0.0,0.1861216127872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927267551422119,0.2927314043045044,-4.640200131689198e-06,0.0,0.0001888897677417,0.0,0.0,13.223465919494627,0.0,0.0,0.0,0.2594433426856994,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680757537484169,-1703.0762939453125,304.1456604003906,0.733294665813446,0.1192487627267837,0.1078724563121795,293.0958251953125,297.1499938964844,293.1499938964844,0.0940091833472251,-2295.296630859375,304.144287109375,0.7953236103057861,0.1529927253723144,0.1453987956047058,293.0990600585937,297.1499938964844,293.1499938964844,0.0904049351811409,-1643.05322265625,304.1445617675781,0.7868216037750244,0.1482287049293518,0.1040791720151901,293.0975341796875,297.1499938964844,293.1499938964844,0.2218872308731079,-4566.796875,304.127685546875,0.9990000128746032,0.3324382305145263,0.2896639108657837,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1092224121094,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2097473144531,291.10797119140625,1.0,0.2213804572820663,1.0,1.0,0.9748883247375488,1.0,-1.0515148639678955,0.4399884641170501,0.6115264296531677,0.2373498529195785,0.0,0.0,0.39023557305336,31.82760238647461,28.0,-16.192434310913086,-8454.181640625,122.90531158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,306.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.84765625,18000.0,0.0,0.0,0.187332734465599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991562783718109,0.2991609573364258,-4.658831130655017e-06,0.0,0.0001901189098134,0.0,0.0,13.605785369873049,0.0,0.0,0.0,0.2607598900794983,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680757537484169,-1703.0762939453125,304.1456604003906,0.733294665813446,0.1192487627267837,0.1078724563121795,293.0958251953125,297.1499938964844,293.1499938964844,0.0940091833472251,-2295.296630859375,304.144287109375,0.7953236103057861,0.1529927253723144,0.1453987956047058,293.0990600585937,297.1499938964844,293.1499938964844,0.0904049351811409,-1643.05322265625,304.1445617675781,0.7868216037750244,0.1482287049293518,0.1040791720151901,293.0975341796875,297.1499938964844,293.1499938964844,0.2218872308731079,-4566.796875,304.127685546875,0.9990000128746032,0.3324382305145263,0.2896639108657837,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1092224121094,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2097473144531,291.10797119140625,1.0,0.2213804572820663,1.0,1.0,0.9748883247375488,1.0,-1.0515148639678955,0.4399884641170501,0.6115264296531677,0.2373498529195785,0.0,0.0,0.39023557305336,31.82760238647461,28.0,-16.192434310913086,-8454.181640625,122.90531158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,306.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.84765625,18000.0,0.0,0.0,0.187332734465599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991562783718109,0.2991609573364258,-4.658831130655017e-06,0.0,0.0001901189098134,0.0,0.0,13.605785369873049,0.0,0.0,0.0,0.2607598900794983,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688238590955734,-1716.3194580078125,304.1458740234375,0.7383346557617188,0.1202591359615325,0.1087477132678031,293.0955810546875,297.1499938964844,293.1499938964844,0.0950293838977813,-2315.186767578125,304.1445007324219,0.8016256093978882,0.154413565993309,0.1467079222202301,293.09881591796875,297.1499938964844,293.1499938964844,0.0913640335202217,-1656.882568359375,304.1448059082031,0.7929893136024475,0.149568572640419,0.1049903258681297,293.1121520996094,297.1499938964844,293.1499938964844,0.2184668630361557,-4506.56005859375,304.1414489746094,0.9990000128746032,0.3307617306709289,0.285623699426651,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1117858886719,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1147766113281,1.0,0.2197190523147583,1.0,1.0,0.9752259254455566,1.0,-1.0502501726150513,0.4393147826194763,0.6109354496002197,0.2372635602951049,0.0,0.0,0.3956109285354614,31.19551467895508,25.0,12.27119255065918,-8528.6865234375,121.46867370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,306.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.525390625,18000.0,0.0,0.0,0.1889245808124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062290847301483,0.3062337636947632,-4.682441613113042e-06,0.0,0.0001917344343382,0.0,0.0,14.04062843322754,0.0,0.0,0.0,0.2622381448745727,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688238590955734,-1716.3194580078125,304.1458740234375,0.7383346557617188,0.1202591359615325,0.1087477132678031,293.0955810546875,297.1499938964844,293.1499938964844,0.0950293838977813,-2315.186767578125,304.1445007324219,0.8016256093978882,0.154413565993309,0.1467079222202301,293.09881591796875,297.1499938964844,293.1499938964844,0.0913640335202217,-1656.882568359375,304.1448059082031,0.7929893136024475,0.149568572640419,0.1049903258681297,293.1121520996094,297.1499938964844,293.1499938964844,0.2184668630361557,-4506.56005859375,304.1414489746094,0.9990000128746032,0.3307617306709289,0.285623699426651,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1117858886719,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1147766113281,1.0,0.2197190523147583,1.0,1.0,0.9752259254455566,1.0,-1.0502501726150513,0.4393147826194763,0.6109354496002197,0.2372635602951049,0.0,0.0,0.3956109285354614,31.19551467895508,25.0,12.27119255065918,-8528.6865234375,121.46867370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,306.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.525390625,18000.0,0.0,0.0,0.1889245808124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062290847301483,0.3062337636947632,-4.682441613113042e-06,0.0,0.0001917344343382,0.0,0.0,14.04062843322754,0.0,0.0,0.0,0.2622381448745727,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257095456123,-1726.695068359375,304.146240234375,0.7463175058364868,0.1212755143642425,0.1096194311976432,293.0953674316406,297.1499938964844,293.1499938964844,0.0958708599209785,-2331.215087890625,304.1449279785156,0.8111771941184998,0.1558392345905304,0.1480123698711395,293.0986022949219,297.1499938964844,293.1499938964844,0.0921477749943733,-1667.91748046875,304.1452331542969,0.8025342226028442,0.1509113907814026,0.1058961972594261,293.1053161621094,297.1499938964844,293.1499938964844,0.2113641500473022,-4385.4306640625,304.156005859375,0.9990000128746032,0.3330703973770141,0.2781928777694702,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1398620605469,1.0,0.2172721624374389,1.0,1.0,0.9755634665489196,1.0,-1.0447787046432495,0.436791330575943,0.6079873442649841,0.236007884144783,0.0,0.0,0.3953681886196136,30.00979995727539,28.0,25.393836975097656,-8518.1181640625,118.04896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,306.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1905594170093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073933720588684,0.3073980808258056,-4.692802576755639e-06,0.0,0.0001933935855049,0.0,0.0,14.130858421325684,0.0,0.0,0.0,0.2625651061534881,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257095456123,-1726.695068359375,304.146240234375,0.7463175058364868,0.1212755143642425,0.1096194311976432,293.0953674316406,297.1499938964844,293.1499938964844,0.0958708599209785,-2331.215087890625,304.1449279785156,0.8111771941184998,0.1558392345905304,0.1480123698711395,293.0986022949219,297.1499938964844,293.1499938964844,0.0921477749943733,-1667.91748046875,304.1452331542969,0.8025342226028442,0.1509113907814026,0.1058961972594261,293.1053161621094,297.1499938964844,293.1499938964844,0.2113641500473022,-4385.4306640625,304.156005859375,0.9990000128746032,0.3330703973770141,0.2781928777694702,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1398620605469,1.0,0.2172721624374389,1.0,1.0,0.9755634665489196,1.0,-1.0447787046432495,0.436791330575943,0.6079873442649841,0.236007884144783,0.0,0.0,0.3953681886196136,30.00979995727539,28.0,25.393836975097656,-8518.1181640625,118.04896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,306.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1905594170093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073933720588684,0.3073980808258056,-4.692802576755639e-06,0.0,0.0001933935855049,0.0,0.0,14.130858421325684,0.0,0.0,0.0,0.2625651061534881,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.069770760834217,-1732.7725830078125,304.14630126953125,0.7492384910583496,0.1217822879552841,0.1100629717111587,293.09527587890625,297.1499938964844,293.1499938964844,0.0963449254631996,-2340.37841796875,304.1449890136719,0.8145079612731934,0.156549796462059,0.1486720740795135,293.0984802246094,297.1499938964844,293.1499938964844,0.0925913006067276,-1674.2635498046875,304.1452941894531,0.8059874176979065,0.1515813320875167,0.1063548326492309,293.0972900390625,297.1499938964844,293.1499938964844,0.2091204673051834,-4347.5791015625,304.158935546875,0.9990000128746032,0.33521369099617,0.2758812606334686,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5513387322425842,0.050000000745058,0.2287826687097549,291.14501953125,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1462097167969,1.0,0.2167334109544754,1.0,1.0,0.9757322669029236,1.0,-1.043800711631775,0.4363183975219726,0.6074823141098022,0.2358279228210449,0.0,0.0,0.3949652910232544,29.66081047058105,28.0,20.60779190063477,-8511.3212890625,117.19801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,306.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1912772804498672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070105314254761,0.3070152103900909,-4.69276210424141e-06,0.0,0.0001941221271408,0.0,0.0,14.110522270202637,0.0,0.0,0.0,0.2625060975551605,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701479241251945,-1739.4967041015625,304.1462707519531,0.7512252330780029,0.1222898587584495,0.1105117872357368,293.0951843261719,297.1499938964844,293.1499938964844,0.0968580394983291,-2350.376953125,304.1449584960937,0.8167556524276733,0.1572604477405548,0.1493366807699203,293.098388671875,297.1499938964844,293.1499938964844,0.0930731892585754,-1681.2205810546875,304.145263671875,0.808308482170105,0.1522526144981384,0.1068178117275238,293.0890808105469,297.1499938964844,293.1499938964844,0.2079613953828811,-4328.29833984375,304.1593933105469,0.9990000128746032,0.337491363286972,0.2747038602828979,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5522686839103699,0.050000000745058,0.2287508398294448,291.1479797363281,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.14813232421875,1.0,0.2165742814540863,1.0,1.0,0.9758195281028748,1.0,-1.0442405939102173,0.4364746212959289,0.6077659726142883,0.2360355705022812,0.0,0.0,0.3947829306125641,29.49905776977539,31.0,12.1509428024292,-8512.0234375,117.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,306.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1919219046831131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306650161743164,0.3066548407077789,-4.691814865509514e-06,0.0,0.0001947763375937,0.0,0.0,14.088863372802734,0.0,0.0,0.0,0.2624387145042419,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709752663969993,-1754.40771484375,304.1461486816406,0.753036379814148,0.1233142092823982,0.1114299893379211,293.094970703125,297.1499938964844,293.1499938964844,0.0979721322655677,-2372.217529296875,304.144775390625,0.8188701272010803,0.1586889326572418,0.1506854444742202,293.0981750488281,297.1499938964844,293.1499938964844,0.0941246598958969,-1696.50830078125,304.14508056640625,0.8104481101036072,0.1536069065332412,0.1077612563967704,293.0761413574219,297.1499938964844,293.1499938964844,0.2081083506345749,-4331.810546875,304.1559143066406,0.9990000128746032,0.3416702151298523,0.2749286592006683,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5520908832550049,0.050000000745058,0.2287567704916,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1439514160156,1.0,0.2172886133193969,1.0,1.0,0.975994110107422,1.0,-1.048369526863098,0.4382350146770477,0.610134482383728,0.2373050302267074,0.0,0.0,0.3956194519996643,29.591541290283203,34.0,-2.333814144134521,-8543.0732421875,118.15612030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312072753906,306.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.1930414736270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070989549160003,0.3071036636829376,-4.691922640631674e-06,0.0,0.0001959125511348,0.0,0.0,14.112855911254885,0.0,0.0,0.0,0.2625235617160797,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709752663969993,-1754.40771484375,304.1461486816406,0.753036379814148,0.1233142092823982,0.1114299893379211,293.094970703125,297.1499938964844,293.1499938964844,0.0979721322655677,-2372.217529296875,304.144775390625,0.8188701272010803,0.1586889326572418,0.1506854444742202,293.0981750488281,297.1499938964844,293.1499938964844,0.0941246598958969,-1696.50830078125,304.14508056640625,0.8104481101036072,0.1536069065332412,0.1077612563967704,293.0761413574219,297.1499938964844,293.1499938964844,0.2081083506345749,-4331.810546875,304.1559143066406,0.9990000128746032,0.3416702151298523,0.2749286592006683,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5520908832550049,0.050000000745058,0.2287567704916,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1439514160156,1.0,0.2172886133193969,1.0,1.0,0.975994110107422,1.0,-1.048369526863098,0.4382350146770477,0.610134482383728,0.2373050302267074,0.0,0.0,0.3956194519996643,29.591541290283203,34.0,-2.333814144134521,-8543.0732421875,118.15612030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312072753906,306.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.1930414736270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070989549160003,0.3071036636829376,-4.691922640631674e-06,0.0,0.0001959125511348,0.0,0.0,14.112855911254885,0.0,0.0,0.0,0.2625235617160797,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589276075363,-1770.4517822265625,304.1459655761719,0.7523484230041504,0.1243477463722229,0.112373761832714,293.0947570800781,297.1499938964844,293.1499938964844,0.0991554409265518,-2395.45703125,304.1445617675781,0.8183074593544006,0.1601267755031585,0.1520603597164154,293.097900390625,297.1499938964844,293.1499938964844,0.0952457785606384,-1712.8577880859375,304.1448669433594,0.8098242878913879,0.1549745351076126,0.10872732847929,293.0712585449219,297.1499938964844,293.1499938964844,0.211038276553154,-4382.29833984375,304.14898681640625,0.9990000128746032,0.3445508778095245,0.2780917286872864,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495970845222473,0.050000000745058,0.2288427948951721,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347045898437,1.0,0.2191822826862335,1.0,1.0,0.976168692111969,1.0,-1.05621075630188,0.4416556060314178,0.6145551204681396,0.2395441085100174,0.0,0.0,0.3980506956577301,30.16267204284668,37.0,-11.083465576171877,-8609.8544921875,121.05504608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,306.1993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.404296875,18000.0,0.0,0.0,0.1940660625696182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093352913856506,0.3093400001525879,-4.697431904787663e-06,0.0,0.0001969523873412,0.0,0.0,14.246564865112305,0.0,0.0,0.0,0.2629807293415069,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589276075363,-1770.4517822265625,304.1459655761719,0.7523484230041504,0.1243477463722229,0.112373761832714,293.0947570800781,297.1499938964844,293.1499938964844,0.0991554409265518,-2395.45703125,304.1445617675781,0.8183074593544006,0.1601267755031585,0.1520603597164154,293.097900390625,297.1499938964844,293.1499938964844,0.0952457785606384,-1712.8577880859375,304.1448669433594,0.8098242878913879,0.1549745351076126,0.10872732847929,293.0712585449219,297.1499938964844,293.1499938964844,0.211038276553154,-4382.29833984375,304.14898681640625,0.9990000128746032,0.3445508778095245,0.2780917286872864,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495970845222473,0.050000000745058,0.2288427948951721,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347045898437,1.0,0.2191822826862335,1.0,1.0,0.976168692111969,1.0,-1.05621075630188,0.4416556060314178,0.6145551204681396,0.2395441085100174,0.0,0.0,0.3980506956577301,30.16267204284668,37.0,-11.083465576171877,-8609.8544921875,121.05504608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,306.1993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.404296875,18000.0,0.0,0.0,0.1940660625696182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093352913856506,0.3093400001525879,-4.697431904787663e-06,0.0,0.0001969523873412,0.0,0.0,14.246564865112305,0.0,0.0,0.0,0.2629807293415069,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727703720331192,-1787.0745849609375,304.1457824707031,0.7496423721313477,0.1253795176744461,0.1133325845003128,293.0945739746094,297.1499938964844,293.1499938964844,0.1003785133361816,-2419.4521484375,304.1443176269531,0.8155665993690491,0.1615665555000305,0.1534537971019745,293.09765625,297.1499938964844,293.1499938964844,0.0964050889015197,-1729.7666015625,304.1446533203125,0.806930661201477,0.1563441604375839,0.1097078695893287,293.0760192871094,297.1499938964844,293.1499938964844,0.2162642627954483,-4470.85546875,304.1405944824219,0.9990000128746032,0.3455992639064789,0.2836501896381378,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5452674031257629,0.050000000745058,0.2289981544017791,291.1246032714844,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1233215332031,1.0,0.2220528274774551,1.0,1.0,0.9764307141304016,1.0,-1.067068338394165,0.4464326500892639,0.6206357479095459,0.2425585836172104,0.0,0.0,0.4021826088428497,31.146255493164062,40.0,-15.020342826843262,-8708.15234375,125.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,306.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.990234375,18000.0,0.0,0.0,0.195166602730751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135575652122497,0.313562273979187,-4.7095313675527e-06,0.0,0.0001980692904908,0.0,0.0,14.505370140075684,0.0,0.0,0.0,0.2638663947582245,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727703720331192,-1787.0745849609375,304.1457824707031,0.7496423721313477,0.1253795176744461,0.1133325845003128,293.0945739746094,297.1499938964844,293.1499938964844,0.1003785133361816,-2419.4521484375,304.1443176269531,0.8155665993690491,0.1615665555000305,0.1534537971019745,293.09765625,297.1499938964844,293.1499938964844,0.0964050889015197,-1729.7666015625,304.1446533203125,0.806930661201477,0.1563441604375839,0.1097078695893287,293.0760192871094,297.1499938964844,293.1499938964844,0.2162642627954483,-4470.85546875,304.1405944824219,0.9990000128746032,0.3455992639064789,0.2836501896381378,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5452674031257629,0.050000000745058,0.2289981544017791,291.1246032714844,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1233215332031,1.0,0.2220528274774551,1.0,1.0,0.9764307141304016,1.0,-1.067068338394165,0.4464326500892639,0.6206357479095459,0.2425585836172104,0.0,0.0,0.4021826088428497,31.146255493164062,40.0,-15.020342826843262,-8708.15234375,125.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,306.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.990234375,18000.0,0.0,0.0,0.195166602730751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135575652122497,0.313562273979187,-4.7095313675527e-06,0.0,0.0001980692904908,0.0,0.0,14.505370140075684,0.0,0.0,0.0,0.2638663947582245,4.0,0.0,1.0
