time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.073683775961399,-1803.77734375,304.1456604003906,0.7454193234443665,0.1263973414897918,0.1142937466502189,293.09442138671875,297.1499938964844,293.1499938964844,0.1016142517328262,-2443.626708984375,304.1441650390625,0.8110796809196472,0.1629981994628906,0.1548547893762588,293.0975036621094,297.1499938964844,293.1499938964844,0.0975734069943428,-1746.7772216796875,304.1444702148437,0.8021860718727112,0.1577021032571792,0.1106921061873436,293.0906677246094,297.1499938964844,293.1499938964844,0.2234087288379669,-4590.45458984375,304.1318359375,0.9990000128746032,0.3445209264755249,0.2911815643310547,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5395928621292114,0.050000000745058,0.2292144149541854,291.1131591796875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1119384765625,1.0,0.225730612874031,1.0,1.0,0.9766927361488342,1.0,-1.080383539199829,0.4523299038410187,0.6280536651611328,0.2461945861577987,0.0,0.0,0.407867968082428,32.49031448364258,43.0,-15.69378662109375,-8832.513671875,131.26959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.537109375,18000.0,0.0,0.0,0.1965128928422927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197367191314697,0.319741427898407,-4.728720796265407e-06,0.0,0.0001994355989154,0.0,0.0,14.892287254333496,0.0,0.0,0.0,0.2651901543140411,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.073683775961399,-1803.77734375,304.1456604003906,0.7454193234443665,0.1263973414897918,0.1142937466502189,293.09442138671875,297.1499938964844,293.1499938964844,0.1016142517328262,-2443.626708984375,304.1441650390625,0.8110796809196472,0.1629981994628906,0.1548547893762588,293.0975036621094,297.1499938964844,293.1499938964844,0.0975734069943428,-1746.7772216796875,304.1444702148437,0.8021860718727112,0.1577021032571792,0.1106921061873436,293.0906677246094,297.1499938964844,293.1499938964844,0.2234087288379669,-4590.45458984375,304.1318359375,0.9990000128746032,0.3445209264755249,0.2911815643310547,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5395928621292114,0.050000000745058,0.2292144149541854,291.1131591796875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1119384765625,1.0,0.225730612874031,1.0,1.0,0.9766927361488342,1.0,-1.080383539199829,0.4523299038410187,0.6280536651611328,0.2461945861577987,0.0,0.0,0.407867968082428,32.49031448364258,43.0,-15.69378662109375,-8832.513671875,131.26959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.537109375,18000.0,0.0,0.0,0.1965128928422927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197367191314697,0.319741427898407,-4.728720796265407e-06,0.0,0.0001994355989154,0.0,0.0,14.892287254333496,0.0,0.0,0.0,0.2651901543140411,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741362124681472,-1812.063232421875,304.1456298828125,0.742890477180481,0.1268980056047439,0.1147717460989952,293.0943908691406,297.1499938964844,293.1499938964844,0.1022315844893455,-2455.67333984375,304.14410400390625,0.8082889318466187,0.1637081205844879,0.1555547714233398,293.09747314453125,297.1499938964844,293.1499938964844,0.0981552153825759,-1755.232177734375,304.1444396972656,0.7992948889732361,0.1583730578422546,0.1111825034022331,293.10162353515625,297.1499938964844,293.1499938964844,0.2275992184877395,-4660.00390625,304.1275329589844,0.9990000128746032,0.3431237936019897,0.2955689132213592,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.536402702331543,0.050000000745058,0.2293430268764495,291.1076965332031,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1065368652344,1.0,0.2278236597776413,1.0,1.0,0.9768237471580504,1.0,-1.087806224822998,0.4556318819522857,0.6321743130683899,0.2482014745473861,0.0,0.0,0.4112390577793121,33.282962799072266,43.0,-15.362099647521973,-8902.80078125,134.63168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251037597656,306.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.361328125,18000.0,0.0,0.0,0.197325050830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235245048999786,0.3235292434692383,-4.74099851999199e-06,0.0,0.0002002598484978,0.0,0.0,15.133350372314451,0.0,0.0,0.0,0.2660140991210937,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.074583999812603,-1820.2706298828125,304.1455993652344,0.7401561141014099,0.1273922026157379,0.1152467131614685,293.0943908691406,297.1499938964844,293.1499938964844,0.1028464809060096,-2467.651123046875,304.14404296875,0.8051722645759583,0.164413034915924,0.1562529653310775,293.09747314453125,297.1499938964844,293.1499938964844,0.0987332537770271,-1763.6202392578125,304.1443786621094,0.7961397171020508,0.1590373516082763,0.1116705015301704,293.1148986816406,297.1499938964844,293.1499938964844,0.2321479618549347,-4735.06005859375,304.12335205078125,0.9990000128746032,0.3411303460597992,0.3003081083297729,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5330529808998108,0.050000000745058,0.2294841110706329,291.1025085449219,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.1014404296875,1.0,0.2300615012645721,1.0,1.0,0.977017104625702,1.0,-1.095657467842102,0.4591325521469116,0.6365249752998352,0.2503092288970947,0.0,0.0,0.4149276614189148,34.14876937866211,31.0,-14.748008728027344,-8977.7021484375,138.28298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000183105469,306.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.22265625,18000.0,0.0,0.0,0.198250338435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327756255865097,0.3277609944343567,-4.755075224238681e-06,0.0,0.0002011988981394,0.0,0.0,15.405930519104004,0.0,0.0,0.0,0.2669444978237152,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.075310043990612,-1833.370361328125,304.1458740234375,0.7445728182792664,0.1284085512161255,0.1161296889185905,293.09423828125,297.1499938964844,293.1499938964844,0.1038804501295089,-2487.46923828125,304.14434814453125,0.8105265498161316,0.1658504903316497,0.157580479979515,293.0971984863281,297.1499938964844,293.1499938964844,0.0997117012739181,-1777.591796875,304.1446533203125,0.8015325665473938,0.1604229807853698,0.1126072704792022,293.13555908203125,297.1499938964844,293.1499938964844,0.2293331027030944,-4684.85546875,304.1375732421875,0.9990000128746032,0.337784856557846,0.2969250679016113,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1068115234375,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.10986328125,1.0,0.2286806255578994,1.0,1.0,0.9774038791656494,1.0,-1.0952624082565308,0.4588149785995483,0.6364474296569824,0.2505277693271637,0.0,0.0,0.4208613634109497,33.611515045166016,25.0,14.037493705749512,-9061.974609375,137.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.265625,18000.0,0.0,0.0,0.2003968060016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362502753734588,0.3362550437450409,-4.786812951351749e-06,0.0,0.0002033772761933,0.0,0.0,15.97081184387207,0.0,0.0,0.0,0.2688419818878174,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.075310043990612,-1833.370361328125,304.1458740234375,0.7445728182792664,0.1284085512161255,0.1161296889185905,293.09423828125,297.1499938964844,293.1499938964844,0.1038804501295089,-2487.46923828125,304.14434814453125,0.8105265498161316,0.1658504903316497,0.157580479979515,293.0971984863281,297.1499938964844,293.1499938964844,0.0997117012739181,-1777.591796875,304.1446533203125,0.8015325665473938,0.1604229807853698,0.1126072704792022,293.13555908203125,297.1499938964844,293.1499938964844,0.2293331027030944,-4684.85546875,304.1375732421875,0.9990000128746032,0.337784856557846,0.2969250679016113,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1068115234375,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.10986328125,1.0,0.2286806255578994,1.0,1.0,0.9774038791656494,1.0,-1.0952624082565308,0.4588149785995483,0.6364474296569824,0.2505277693271637,0.0,0.0,0.4208613634109497,33.611515045166016,25.0,14.037493705749512,-9061.974609375,137.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.265625,18000.0,0.0,0.0,0.2003968060016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362502753734588,0.3362550437450409,-4.786812951351749e-06,0.0,0.0002033772761933,0.0,0.0,15.97081184387207,0.0,0.0,0.0,0.2688419818878174,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607015013694,-1842.96875,304.1463317871094,0.7542418837547302,0.1294400990009308,0.116998091340065,293.09405517578125,297.1499938964844,293.1499938964844,0.1046923249959945,-2502.5751953125,304.1448669433594,0.8212358355522156,0.1673005074262619,0.1588901728391647,293.0970153808594,297.1499938964844,293.1499938964844,0.100479282438755,-1788.22314453125,304.1451416015625,0.8126572966575623,0.1617993116378784,0.1135329902172088,293.13153076171875,297.1499938964844,293.1499938964844,0.2201713621616363,-4529.6923828125,304.1569519042969,0.9990000128746032,0.338922381401062,0.2873144447803497,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1361999511719,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1389465332031,1.0,0.2252371162176132,1.0,1.0,0.9777906537055968,1.0,-1.087116241455078,0.455009788274765,0.6321064829826355,0.2487256377935409,0.0,0.0,0.4206873178482055,32.005615234375,28.0,31.761978149414062,-9042.876953125,132.0899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,306.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.2025457471609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379392921924591,0.3379440903663635,-4.801241630048025e-06,0.0,0.0002055581862805,0.0,0.0,16.10921287536621,0.0,0.0,0.0,0.2693174481391907,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607015013694,-1842.96875,304.1463317871094,0.7542418837547302,0.1294400990009308,0.116998091340065,293.09405517578125,297.1499938964844,293.1499938964844,0.1046923249959945,-2502.5751953125,304.1448669433594,0.8212358355522156,0.1673005074262619,0.1588901728391647,293.0970153808594,297.1499938964844,293.1499938964844,0.100479282438755,-1788.22314453125,304.1451416015625,0.8126572966575623,0.1617993116378784,0.1135329902172088,293.13153076171875,297.1499938964844,293.1499938964844,0.2201713621616363,-4529.6923828125,304.1569519042969,0.9990000128746032,0.338922381401062,0.2873144447803497,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1361999511719,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1389465332031,1.0,0.2252371162176132,1.0,1.0,0.9777906537055968,1.0,-1.087116241455078,0.455009788274765,0.6321064829826355,0.2487256377935409,0.0,0.0,0.4206873178482055,32.005615234375,28.0,31.761978149414062,-9042.876953125,132.0899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,306.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.2025457471609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379392921924591,0.3379440903663635,-4.801241630048025e-06,0.0,0.0002055581862805,0.0,0.0,16.10921287536621,0.0,0.0,0.0,0.2693174481391907,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765157788991928,-1854.7044677734373,304.1464538574219,0.7609378695487976,0.1304622888565063,0.1178881004452705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056353747844696,-2520.444091796875,304.1449890136719,0.8283714652061462,0.1687408536672592,0.160221666097641,293.0971374511719,297.1499938964844,293.1499938964844,0.1013320833444595,-1800.2431640625,304.14532470703125,0.8197625875473022,0.1631184518337249,0.1144363060593605,293.1117858886719,297.1499938964844,293.1499938964844,0.2147416770458221,-4438.890625,304.163330078125,0.9990000128746032,0.3433808088302612,0.2817765474319458,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1531677246094,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1537170410156,1.0,0.2237507998943328,1.0,1.0,0.9780541658401488,1.0,-1.08402681350708,0.4535078406333923,0.630518913269043,0.2481854110956192,0.0,0.0,0.4189036786556244,31.12743377685547,31.0,19.240392684936523,-9016.1435546875,129.6828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.2042815089225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359972536563873,0.3360020518302917,-4.797534074896248e-06,0.0,0.0002073197538265,0.0,0.0,15.989372253417969,0.0,0.0,0.0,0.2689332664012909,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765157788991928,-1854.7044677734373,304.1464538574219,0.7609378695487976,0.1304622888565063,0.1178881004452705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056353747844696,-2520.444091796875,304.1449890136719,0.8283714652061462,0.1687408536672592,0.160221666097641,293.0971374511719,297.1499938964844,293.1499938964844,0.1013320833444595,-1800.2431640625,304.14532470703125,0.8197625875473022,0.1631184518337249,0.1144363060593605,293.1117858886719,297.1499938964844,293.1499938964844,0.2147416770458221,-4438.890625,304.163330078125,0.9990000128746032,0.3433808088302612,0.2817765474319458,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1531677246094,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1537170410156,1.0,0.2237507998943328,1.0,1.0,0.9780541658401488,1.0,-1.08402681350708,0.4535078406333923,0.630518913269043,0.2481854110956192,0.0,0.0,0.4189036786556244,31.12743377685547,31.0,19.240392684936523,-9016.1435546875,129.6828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.2042815089225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359972536563873,0.3360020518302917,-4.797534074896248e-06,0.0,0.0002073197538265,0.0,0.0,15.989372253417969,0.0,0.0,0.0,0.2689332664012909,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773006007075309,-1869.09228515625,304.1463317871094,0.7641538381576538,0.1314812451601028,0.1187949627637863,293.0938720703125,297.1499938964844,293.1499938964844,0.1067475825548172,-2541.835205078125,304.1448059082031,0.831847071647644,0.1701791584491729,0.1615717709064483,293.0971069335937,297.1499938964844,293.1499938964844,0.1023545786738395,-1814.8968505859373,304.1451721191406,0.8231321573257446,0.1644584983587265,0.1153605952858924,293.0933837890625,297.1499938964844,293.1499938964844,0.2132967412471771,-4415.8623046875,304.1611328125,0.9990000128746032,0.3480896949768066,0.2803443670272827,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1525573730469,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1520690917969,1.0,0.2238056361675262,1.0,1.0,0.9783176779747008,1.0,-1.086076259613037,0.4543161988258362,0.6317601203918457,0.2489853650331497,0.0,0.0,0.4185084104537964,30.94808387756348,34.0,2.159937620162964,-9029.4716796875,129.87078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74517822265625,306.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.2055831253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349702060222626,0.334975004196167,-4.792418621946126e-06,0.0,0.0002086407330352,0.0,0.0,15.91657829284668,0.0,0.0,0.0,0.2686935663223266,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773006007075309,-1869.09228515625,304.1463317871094,0.7641538381576538,0.1314812451601028,0.1187949627637863,293.0938720703125,297.1499938964844,293.1499938964844,0.1067475825548172,-2541.835205078125,304.1448059082031,0.831847071647644,0.1701791584491729,0.1615717709064483,293.0971069335937,297.1499938964844,293.1499938964844,0.1023545786738395,-1814.8968505859373,304.1451721191406,0.8231321573257446,0.1644584983587265,0.1153605952858924,293.0933837890625,297.1499938964844,293.1499938964844,0.2132967412471771,-4415.8623046875,304.1611328125,0.9990000128746032,0.3480896949768066,0.2803443670272827,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1525573730469,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1520690917969,1.0,0.2238056361675262,1.0,1.0,0.9783176779747008,1.0,-1.086076259613037,0.4543161988258362,0.6317601203918457,0.2489853650331497,0.0,0.0,0.4185084104537964,30.94808387756348,34.0,2.159937620162964,-9029.4716796875,129.87078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74517822265625,306.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.2055831253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349702060222626,0.334975004196167,-4.792418621946126e-06,0.0,0.0002086407330352,0.0,0.0,15.91657829284668,0.0,0.0,0.0,0.2686935663223266,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777158811688423,-1876.75244140625,304.146240234375,0.7646626830101013,0.1319906264543533,0.119255356490612,293.09381103515625,297.1499938964844,293.1499938964844,0.1073342189192771,-2553.141357421875,304.1446838378906,0.8324567675590515,0.1708992421627044,0.1622548997402191,293.0970764160156,297.1499938964844,293.1499938964844,0.102900430560112,-1822.7386474609373,304.1450500488281,0.8237032294273376,0.1651345640420913,0.1158336102962493,293.08697509765625,297.1499938964844,293.1499938964844,0.2137480527162552,-4424.1611328125,304.1582946777344,0.9990000128746032,0.3500725626945495,0.2808696627616882,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5474211573600769,0.050000000745058,0.2289189398288726,291.149658203125,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1488342285156,1.0,0.2243316918611526,1.0,1.0,0.9784494638442992,1.0,-1.088663935661316,0.4554275870323181,0.6332364082336426,0.2497820258140564,0.0,0.0,0.4188169240951538,31.0656967163086,34.0,-3.7959117889404297,-9050.880859375,130.7456817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701416015625,306.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.2061173021793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902795791626,0.335095077753067,-4.791906121681677e-06,0.0,0.0002091828500851,0.0,0.0,15.921707153320312,0.0,0.0,0.0,0.268710732460022,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781434252858161,-1884.6644287109373,304.1461486816406,0.7645240426063538,0.1324989199638366,0.1197192892432212,293.0937805175781,297.1499938964844,293.1499938964844,0.1079381182789802,-2564.78759765625,304.1445617675781,0.8324053287506104,0.1716194301843643,0.1629426330327987,293.0970458984375,297.1499938964844,293.1499938964844,0.1034642606973648,-1830.844970703125,304.1449279785156,0.8236231803894043,0.1658118516206741,0.1163113340735435,293.0829467773437,297.1499938964844,293.1499938964844,0.2148926109075546,-4444.072265625,304.1546936035156,0.9990000128746032,0.3516610264778137,0.2821188867092132,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5464497804641724,0.050000000745058,0.2289539575576782,291.1454162597656,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1443176269531,1.0,0.2251480370759964,1.0,1.0,0.9785740971565248,1.0,-1.0921605825424194,0.4569528996944427,0.6352077126502991,0.2508053481578827,0.0,0.0,0.4195462465286255,31.30488395690918,37.0,-8.587895393371582,-9081.177734375,132.0825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,306.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.2066039592027664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356784284114837,0.3356831967830658,-4.792972958966857e-06,0.0,0.000209676742088,0.0,0.0,15.957708358764648,0.0,0.0,0.0,0.2688331604003906,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790193378925323,-1900.926025390625,304.1459655761719,0.762553334236145,0.1335068792104721,0.1206523552536964,293.0937194824219,297.1499938964844,293.1499938964844,0.1091795936226844,-2588.717041015625,304.144287109375,0.8305741548538208,0.1730560958385467,0.164327785372734,293.0970153808594,297.1499938964844,293.1499938964844,0.1046248823404312,-1847.524658203125,304.1446838378906,0.8217511773109436,0.1671620607376098,0.1172745004296302,293.0830078125,297.1499938964844,293.1499938964844,0.2190316915512085,-4514.55029296875,304.1462097167969,0.9990000128746032,0.3533717691898346,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1344299316406,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1331481933594,1.0,0.2275522649288177,1.0,1.0,0.9788232445716858,1.0,-1.101555109024048,0.4611055850982666,0.6404494643211365,0.2534341216087341,0.0,0.0,0.4223389625549316,32.113040924072266,40.0,-14.336261749267578,-9167.53515625,136.02134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,306.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.207532912492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384961485862732,0.3385009467601776,-4.800886472366983e-06,0.0,0.0002106195315718,0.0,0.0,16.139299392700195,0.0,0.0,0.0,0.2694480121135711,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790193378925323,-1900.926025390625,304.1459655761719,0.762553334236145,0.1335068792104721,0.1206523552536964,293.0937194824219,297.1499938964844,293.1499938964844,0.1091795936226844,-2588.717041015625,304.144287109375,0.8305741548538208,0.1730560958385467,0.164327785372734,293.0970153808594,297.1499938964844,293.1499938964844,0.1046248823404312,-1847.524658203125,304.1446838378906,0.8217511773109436,0.1671620607376098,0.1172745004296302,293.0830078125,297.1499938964844,293.1499938964844,0.2190316915512085,-4514.55029296875,304.1462097167969,0.9990000128746032,0.3533717691898346,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1344299316406,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1331481933594,1.0,0.2275522649288177,1.0,1.0,0.9788232445716858,1.0,-1.101555109024048,0.4611055850982666,0.6404494643211365,0.2534341216087341,0.0,0.0,0.4223389625549316,32.113040924072266,40.0,-14.336261749267578,-9167.53515625,136.02134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,306.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.207532912492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384961485862732,0.3385009467601776,-4.800886472366983e-06,0.0,0.0002106195315718,0.0,0.0,16.139299392700195,0.0,0.0,0.0,0.2694480121135711,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0798996090888977,-1917.307861328125,304.1458435058594,0.7587658166885376,0.1344940960407257,0.1215823739767074,293.0937194824219,297.1499938964844,293.1499938964844,0.1104391291737556,-2612.9404296875,304.14410400390625,0.826873779296875,0.1744798272848129,0.1657168120145797,293.0970764160156,297.1499938964844,293.1499938964844,0.1057996526360511,-1864.371337890625,304.1445007324219,0.8179929852485657,0.168494164943695,0.1182377189397811,293.0942687988281,297.1499938964844,293.1499938964844,0.2252931445837021,-4619.58251953125,304.1370544433594,0.9990000128746032,0.352805346250534,0.2931454181671142,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.538153350353241,0.050000000745058,0.229270726442337,291.1224365234375,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.12115478515625,1.0,0.230832502245903,1.0,1.0,0.9790724515914916,1.0,-1.1136523485183716,0.4665188491344452,0.647133469581604,0.2566804587841034,0.0,0.0,0.4268172681331634,33.310211181640625,43.0,-16.337446212768555,-9283.142578125,141.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,306.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0546875,18000.0,0.0,0.0,0.2085714191198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435057997703552,0.343510627746582,-4.817157787329052e-06,0.0,0.0002116734685841,0.0,0.0,16.471454620361328,0.0,0.0,0.0,0.2705708146095276,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0798996090888977,-1917.307861328125,304.1458435058594,0.7587658166885376,0.1344940960407257,0.1215823739767074,293.0937194824219,297.1499938964844,293.1499938964844,0.1104391291737556,-2612.9404296875,304.14410400390625,0.826873779296875,0.1744798272848129,0.1657168120145797,293.0970764160156,297.1499938964844,293.1499938964844,0.1057996526360511,-1864.371337890625,304.1445007324219,0.8179929852485657,0.168494164943695,0.1182377189397811,293.0942687988281,297.1499938964844,293.1499938964844,0.2252931445837021,-4619.58251953125,304.1370544433594,0.9990000128746032,0.352805346250534,0.2931454181671142,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.538153350353241,0.050000000745058,0.229270726442337,291.1224365234375,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.12115478515625,1.0,0.230832502245903,1.0,1.0,0.9790724515914916,1.0,-1.1136523485183716,0.4665188491344452,0.647133469581604,0.2566804587841034,0.0,0.0,0.4268172681331634,33.310211181640625,43.0,-16.337446212768555,-9283.142578125,141.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,306.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0546875,18000.0,0.0,0.0,0.2085714191198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435057997703552,0.343510627746582,-4.817157787329052e-06,0.0,0.0002116734685841,0.0,0.0,16.471454620361328,0.0,0.0,0.0,0.2705708146095276,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.08076823502779,-1933.495849609375,304.1457824707031,0.7536834478378296,0.1354529410600662,0.122499793767929,293.0938415527344,297.1499938964844,293.1499938964844,0.111697994172573,-2637.080322265625,304.1439819335937,0.8217849135398865,0.1758826673030853,0.1670998185873031,293.0970764160156,297.1499938964844,293.1499938964844,0.1069831252098083,-1881.2955322265625,304.1443786621094,0.8127931952476501,0.1698302179574966,0.1192056015133857,293.1169738769531,297.1499938964844,293.1499938964844,0.233310118317604,-4752.42578125,304.1280212402344,0.9990000128746032,0.3496387302875519,0.3015139102935791,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5322156548500061,0.050000000745058,0.2295193374156952,291.110595703125,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1094055175781,1.0,0.2348236441612243,1.0,1.0,0.9794607162475586,1.0,-1.127917766571045,0.472969114780426,0.6549485921859741,0.260356605052948,0.0,0.0,0.4328649938106537,34.8436164855957,31.0,-16.342683792114258,-9422.5537109375,148.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.71484375,18000.0,0.0,0.0,0.2099042981863021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506486415863037,0.3506534993648529,-4.8420633902424015e-06,0.0,0.000213026170968,0.0,0.0,16.95627784729004,0.0,0.0,0.0,0.272205501794815,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.08076823502779,-1933.495849609375,304.1457824707031,0.7536834478378296,0.1354529410600662,0.122499793767929,293.0938415527344,297.1499938964844,293.1499938964844,0.111697994172573,-2637.080322265625,304.1439819335937,0.8217849135398865,0.1758826673030853,0.1670998185873031,293.0970764160156,297.1499938964844,293.1499938964844,0.1069831252098083,-1881.2955322265625,304.1443786621094,0.8127931952476501,0.1698302179574966,0.1192056015133857,293.1169738769531,297.1499938964844,293.1499938964844,0.233310118317604,-4752.42578125,304.1280212402344,0.9990000128746032,0.3496387302875519,0.3015139102935791,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5322156548500061,0.050000000745058,0.2295193374156952,291.110595703125,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1094055175781,1.0,0.2348236441612243,1.0,1.0,0.9794607162475586,1.0,-1.127917766571045,0.472969114780426,0.6549485921859741,0.260356605052948,0.0,0.0,0.4328649938106537,34.8436164855957,31.0,-16.342683792114258,-9422.5537109375,148.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.71484375,18000.0,0.0,0.0,0.2099042981863021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506486415863037,0.3506534993648529,-4.8420633902424015e-06,0.0,0.000213026170968,0.0,0.0,16.95627784729004,0.0,0.0,0.0,0.272205501794815,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814526826143264,-1946.027587890625,304.14605712890625,0.7587305903434753,0.1364274024963379,0.1233433559536933,293.0938415527344,297.1499938964844,293.1499938964844,0.1127379238605499,-2656.666259765625,304.1442565917969,0.8272821307182312,0.1773039400577545,0.1684083938598632,293.0973205566406,297.1499938964844,293.1499938964844,0.1079402193427085,-1894.7265625,304.1446838378906,0.8182881474494934,0.1711266636848449,0.1201046183705329,293.1374206542969,297.1499938964844,293.1499938964844,0.2298137545585632,-4691.37841796875,304.1418151855469,0.9990000128746032,0.3462846875190735,0.297433465719223,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5350716710090637,0.050000000745058,0.2293969392776489,291.1141357421875,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.13262939453125,291.1170959472656,1.0,0.2331646829843521,1.0,1.0,0.9798490405082704,1.0,-1.1265450716018677,0.4721615612506866,0.6543835401535034,0.2604475319385528,0.0,0.0,0.4378942549228668,34.18232727050781,25.0,12.917470932006836,-9498.8603515625,146.63092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,306.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5625,18000.0,0.0,0.0,0.211587443947792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584721982479095,0.3584770560264587,-4.873588750342606e-06,0.0,0.0002147343475371,0.0,0.0,17.509281158447266,0.0,0.0,0.0,0.2740298509597778,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814526826143264,-1946.027587890625,304.14605712890625,0.7587305903434753,0.1364274024963379,0.1233433559536933,293.0938415527344,297.1499938964844,293.1499938964844,0.1127379238605499,-2656.666259765625,304.1442565917969,0.8272821307182312,0.1773039400577545,0.1684083938598632,293.0973205566406,297.1499938964844,293.1499938964844,0.1079402193427085,-1894.7265625,304.1446838378906,0.8182881474494934,0.1711266636848449,0.1201046183705329,293.1374206542969,297.1499938964844,293.1499938964844,0.2298137545585632,-4691.37841796875,304.1418151855469,0.9990000128746032,0.3462846875190735,0.297433465719223,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5350716710090637,0.050000000745058,0.2293969392776489,291.1141357421875,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.13262939453125,291.1170959472656,1.0,0.2331646829843521,1.0,1.0,0.9798490405082704,1.0,-1.1265450716018677,0.4721615612506866,0.6543835401535034,0.2604475319385528,0.0,0.0,0.4378942549228668,34.18232727050781,25.0,12.917470932006836,-9498.8603515625,146.63092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,306.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5625,18000.0,0.0,0.0,0.211587443947792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584721982479095,0.3584770560264587,-4.873588750342606e-06,0.0,0.0002147343475371,0.0,0.0,17.509281158447266,0.0,0.0,0.0,0.2740298509597778,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816909000277519,-1950.1842041015625,304.1463623046875,0.7634662389755249,0.1369097381830215,0.1237528398633003,293.0938415527344,297.1499938964844,293.1499938964844,0.113126553595066,-2663.724853515625,304.14459228515625,0.8322802782058716,0.1780173480510711,0.1690546721220016,293.0975036621094,297.1499938964844,293.1499938964844,0.1082655265927314,-1899.09619140625,304.1450500488281,0.823177695274353,0.171752780675888,0.120522953569889,293.1380920410156,297.1499938964844,293.1499938964844,0.2254011034965515,-4616.76318359375,304.1513061523437,0.9990000128746032,0.3463059365749359,0.2928436696529388,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5383729338645935,0.050000000745058,0.2292614430189132,291.1295166015625,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1328125,1.0,0.231571689248085,1.0,1.0,0.9800431728363036,1.0,-1.1226426362991333,0.4702686965465545,0.6523738503456116,0.2597434520721435,0.0,0.0,0.437736839056015,33.41022872924805,25.0,26.993831634521484,-9493.9609375,144.08912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,306.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.60546875,18000.0,0.0,0.0,0.2124456763267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596442937850952,0.3596491813659668,-4.8830779633135535e-06,0.0,0.0002156053524231,0.0,0.0,17.60846519470215,0.0,0.0,0.0,0.2743496596813202,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819371417164802,-1954.531005859375,304.1465759277344,0.7692655324935913,0.1373953521251678,0.1241538673639297,293.09381103515625,297.1499938964844,293.1499938964844,0.1135298237204551,-2671.106201171875,304.1448669433594,0.8383408188819885,0.1787304580211639,0.1696938574314117,293.09765625,297.1499938964844,293.1499938964844,0.1086056753993034,-1903.7105712890625,304.14532470703125,0.8290510177612305,0.1723882257938385,0.120937168598175,293.1326904296875,297.1499938964844,293.1499938964844,0.2200448811054229,-4526.5380859375,304.1607971191406,0.9990000128746032,0.3475143611431122,0.2872049212455749,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425565838813782,0.050000000745058,0.2290978878736496,291.1430969238281,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.1457214355469,1.0,0.2294911891222,1.0,1.0,0.9802151322364808,1.0,-1.1174249649047852,0.4677509665489197,0.6496739387512207,0.2587817311286926,0.0,0.0,0.4368177056312561,32.471473693847656,28.0,30.898239135742188,-9467.2822265625,140.89356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.2132243812084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590725660324096,0.3590774536132812,-4.88493833472603e-06,0.0,0.0002163956378353,0.0,0.0,17.581167221069336,0.0,0.0,0.0,0.2742693722248077,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825368985533714,-1965.4066162109373,304.1466979980469,0.7765621542930603,0.1383605152368545,0.1249901130795478,293.09393310546875,297.1499938964844,293.1499938964844,0.114458717405796,-2688.399658203125,304.14501953125,0.8460339307785034,0.1801343113183975,0.1709911823272705,293.09783935546875,297.1499938964844,293.1499938964844,0.1094336584210395,-1915.1883544921875,304.1454772949219,0.8364242315292358,0.1736801564693451,0.1218078285455703,293.1119384765625,297.1499938964844,293.1499938964844,0.2141322940587997,-4427.97265625,304.16668701171875,0.9990000128746032,0.3521492183208465,0.2811640799045563,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5471909642219543,0.050000000745058,0.2289262861013412,291.1592102050781,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1595764160156,1.0,0.2278178483247757,1.0,1.0,0.9805591106414796,1.0,-1.113569974899292,0.4657796323299408,0.6477903127670288,0.2583427131175995,0.0,0.0,0.4342618584632873,31.513641357421875,31.0,17.898202896118164,-9429.1767578125,138.0498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,306.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.214418888092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559489250183105,0.3559538125991821,-4.876163984590676e-06,0.0,0.0002176079142373,0.0,0.0,17.371034622192383,0.0,0.0,0.0,0.2735892832279205,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825368985533714,-1965.4066162109373,304.1466979980469,0.7765621542930603,0.1383605152368545,0.1249901130795478,293.09393310546875,297.1499938964844,293.1499938964844,0.114458717405796,-2688.399658203125,304.14501953125,0.8460339307785034,0.1801343113183975,0.1709911823272705,293.09783935546875,297.1499938964844,293.1499938964844,0.1094336584210395,-1915.1883544921875,304.1454772949219,0.8364242315292358,0.1736801564693451,0.1218078285455703,293.1119384765625,297.1499938964844,293.1499938964844,0.2141322940587997,-4427.97265625,304.16668701171875,0.9990000128746032,0.3521492183208465,0.2811640799045563,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5471909642219543,0.050000000745058,0.2289262861013412,291.1592102050781,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1595764160156,1.0,0.2278178483247757,1.0,1.0,0.9805591106414796,1.0,-1.113569974899292,0.4657796323299408,0.6477903127670288,0.2583427131175995,0.0,0.0,0.4342618584632873,31.513641357421875,31.0,17.898202896118164,-9429.1767578125,138.0498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,306.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.214418888092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559489250183105,0.3559538125991821,-4.876163984590676e-06,0.0,0.0002176079142373,0.0,0.0,17.371034622192383,0.0,0.0,0.0,0.2735892832279205,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832622498273849,-1978.889404296875,304.1465759277344,0.780034065246582,0.139296069741249,0.1258265078067779,293.0941162109375,297.1499938964844,293.1499938964844,0.1155619174242019,-2709.281005859375,304.14483642578125,0.8498446345329285,0.1815172582864761,0.1722913831472396,293.0980529785156,297.1499938964844,293.1499938964844,0.1104459688067436,-1929.481689453125,304.1452941894531,0.8400346040725708,0.1749564260244369,0.1226970925927162,293.0927124023437,297.1499938964844,293.1499938964844,0.2123286873102188,-4399.20458984375,304.1639709472656,0.9990000128746032,0.3570238947868347,0.2793500423431396,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5486077070236206,0.050000000745058,0.2288755774497985,291.1572570800781,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1566467285156,1.0,0.22771055996418,1.0,1.0,0.9809030890464784,1.0,-1.1149619817733765,0.4662440121173858,0.648717999458313,0.2591017186641693,0.0,0.0,0.4333252608776092,31.273117065429688,34.0,0.5156521797180176,-9434.591796875,137.96255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85797119140625,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.841796875,18000.0,0.0,0.0,0.2151842415332794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540827333927154,0.354087620973587,-4.866953986493172e-06,0.0,0.0002183846372645,0.0,0.0,17.23335838317871,0.0,0.0,0.0,0.2731368839740753,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832622498273849,-1978.889404296875,304.1465759277344,0.780034065246582,0.139296069741249,0.1258265078067779,293.0941162109375,297.1499938964844,293.1499938964844,0.1155619174242019,-2709.281005859375,304.14483642578125,0.8498446345329285,0.1815172582864761,0.1722913831472396,293.0980529785156,297.1499938964844,293.1499938964844,0.1104459688067436,-1929.481689453125,304.1452941894531,0.8400346040725708,0.1749564260244369,0.1226970925927162,293.0927124023437,297.1499938964844,293.1499938964844,0.2123286873102188,-4399.20458984375,304.1639709472656,0.9990000128746032,0.3570238947868347,0.2793500423431396,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5486077070236206,0.050000000745058,0.2288755774497985,291.1572570800781,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1566467285156,1.0,0.22771055996418,1.0,1.0,0.9809030890464784,1.0,-1.1149619817733765,0.4662440121173858,0.648717999458313,0.2591017186641693,0.0,0.0,0.4333252608776092,31.273117065429688,34.0,0.5156521797180176,-9434.591796875,137.96255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85797119140625,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.841796875,18000.0,0.0,0.0,0.2151842415332794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540827333927154,0.354087620973587,-4.866953986493172e-06,0.0,0.0002183846372645,0.0,0.0,17.23335838317871,0.0,0.0,0.0,0.2731368839740753,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.084029771387577,-1993.2642822265625,304.1464538574219,0.780338704586029,0.1402034163475036,0.1266562044620514,293.0943603515625,297.1499938964844,293.1499938964844,0.1167349740862846,-2731.548583984375,304.14459228515625,0.8504197597503662,0.1828807443380355,0.1735930740833282,293.0984802246094,297.1499938964844,293.1499938964844,0.111505351960659,-1944.48681640625,304.1451110839844,0.8404738903045654,0.1761873066425323,0.1235695481300354,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944532394409,-4423.8349609375,304.1569519042969,0.9990000128746032,0.3605843186378479,0.280877411365509,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5474140048027039,0.050000000745058,0.2289180308580398,291.14862060546875,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109230041504,1.0,1.0,0.9811415076255798,1.0,-1.120450496673584,0.4686493873596191,0.6518011093139648,0.2607083320617676,0.0,0.0,0.4340231418609619,31.583969116210938,37.0,-10.671146392822266,-9480.7392578125,140.01429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,306.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.2157068997621536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542758226394653,0.3542806804180145,-4.865114988206187e-06,0.0,0.0002189150836784,0.0,0.0,17.23860740661621,0.0,0.0,0.0,0.2731566727161407,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.084029771387577,-1993.2642822265625,304.1464538574219,0.780338704586029,0.1402034163475036,0.1266562044620514,293.0943603515625,297.1499938964844,293.1499938964844,0.1167349740862846,-2731.548583984375,304.14459228515625,0.8504197597503662,0.1828807443380355,0.1735930740833282,293.0984802246094,297.1499938964844,293.1499938964844,0.111505351960659,-1944.48681640625,304.1451110839844,0.8404738903045654,0.1761873066425323,0.1235695481300354,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944532394409,-4423.8349609375,304.1569519042969,0.9990000128746032,0.3605843186378479,0.280877411365509,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5474140048027039,0.050000000745058,0.2289180308580398,291.14862060546875,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109230041504,1.0,1.0,0.9811415076255798,1.0,-1.120450496673584,0.4686493873596191,0.6518011093139648,0.2607083320617676,0.0,0.0,0.4340231418609619,31.583969116210938,37.0,-10.671146392822266,-9480.7392578125,140.01429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,306.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.2157068997621536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542758226394653,0.3542806804180145,-4.865114988206187e-06,0.0,0.0002189150836784,0.0,0.0,17.23860740661621,0.0,0.0,0.0,0.2731566727161407,4.0,0.0,1.0
