time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848195850849151,-2008.1221923828125,304.14630126953125,0.7780322432518005,0.1410865634679794,0.1274770051240921,293.0946960449219,297.1499938964844,293.1499938964844,0.1179494708776474,-2754.60888671875,304.1443786621094,0.8483147025108337,0.1842215806245803,0.1748905777931213,293.0989685058594,297.1499938964844,293.1499938964844,0.1125983744859695,-1959.9783935546875,304.1449279785156,0.8383135199546814,0.1773918569087982,0.1244341805577278,293.0844421386719,297.1499938964844,293.1499938964844,0.2177186012268066,-4492.6865234375,304.1479187011719,0.9990000128746032,0.3619096279144287,0.2851695418357849,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5441005825996399,0.050000000745058,0.2290392518043518,291.1358947753906,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1344299316406,1.0,0.2311938852071762,1.0,1.0,0.9813799262046814,1.0,-1.1293271780014038,0.4726934134960174,0.656633734703064,0.262928307056427,0.0,0.0,0.4367353022098541,32.35853576660156,40.0,-16.703378677368164,-9564.888671875,143.89151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,306.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.759765625,18000.0,0.0,0.0,0.2162035554647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570121228694916,0.3570170104503631,-4.872741556027904e-06,0.0,0.0002194191183662,0.0,0.0,17.421676635742188,0.0,0.0,0.0,0.2737708389759063,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848195850849151,-2008.1221923828125,304.14630126953125,0.7780322432518005,0.1410865634679794,0.1274770051240921,293.0946960449219,297.1499938964844,293.1499938964844,0.1179494708776474,-2754.60888671875,304.1443786621094,0.8483147025108337,0.1842215806245803,0.1748905777931213,293.0989685058594,297.1499938964844,293.1499938964844,0.1125983744859695,-1959.9783935546875,304.1449279785156,0.8383135199546814,0.1773918569087982,0.1244341805577278,293.0844421386719,297.1499938964844,293.1499938964844,0.2177186012268066,-4492.6865234375,304.1479187011719,0.9990000128746032,0.3619096279144287,0.2851695418357849,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5441005825996399,0.050000000745058,0.2290392518043518,291.1358947753906,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1344299316406,1.0,0.2311938852071762,1.0,1.0,0.9813799262046814,1.0,-1.1293271780014038,0.4726934134960174,0.656633734703064,0.262928307056427,0.0,0.0,0.4367353022098541,32.35853576660156,40.0,-16.703378677368164,-9564.888671875,143.89151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,306.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.759765625,18000.0,0.0,0.0,0.2162035554647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570121228694916,0.3570170104503631,-4.872741556027904e-06,0.0,0.0002194191183662,0.0,0.0,17.421676635742188,0.0,0.0,0.0,0.2737708389759063,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852173566818237,-2015.615966796875,304.1462707519531,0.776090145111084,0.141515702009201,0.1278859972953796,293.0948791503906,297.1499938964844,293.1499938964844,0.1185626685619354,-2766.23779296875,304.144287109375,0.8464518785476685,0.1848853379487991,0.1755378693342209,293.09930419921875,297.1499938964844,293.1499938964844,0.1131441220641136,-1967.7052001953125,304.14483642578125,0.8364374041557312,0.1779764890670776,0.1248597353696823,293.090576171875,297.1499938964844,293.1499938964844,0.2205844670534134,-4541.0869140625,304.1430969238281,0.9990000128746032,0.3615425825119018,0.2881971299648285,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5418096780776978,0.050000000745058,0.2291259765625,291.1289978027344,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.12750244140625,1.0,0.2326811403036117,1.0,1.0,0.9814991354942322,1.0,-1.1348434686660769,0.4752493798732757,0.6595940589904785,0.2642040252685547,0.0,0.0,0.4388298094272613,32.898468017578125,40.0,-18.20306396484375,-9619.623046875,146.4411163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,306.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.201171875,18000.0,0.0,0.0,0.2165143638849258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359372466802597,0.3593773543834686,-4.880530923401238e-06,0.0,0.0002197345602326,0.0,0.0,17.584306716918945,0.0,0.0,0.0,0.2743150293827057,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856065303087234,-2022.9573974609373,304.146240234375,0.773703396320343,0.1419299244880676,0.1282846480607986,293.0951232910156,297.1499938964844,293.1499938964844,0.1191736981272697,-2777.81982421875,304.14422607421875,0.8441494703292847,0.1855383068323135,0.176181212067604,293.099609375,297.1499938964844,293.1499938964844,0.1136860325932502,-1975.375244140625,304.1448059082031,0.8341309428215027,0.178553894162178,0.1252810657024383,293.1001281738281,297.1499938964844,293.1499938964844,0.2239508032798767,-4597.55810546875,304.1382141113281,0.9990000128746032,0.3604189455509186,0.2917366027832031,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5391826033592224,0.050000000745058,0.229228526353836,291.1219482421875,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1204833984375,1.0,0.2343678027391433,1.0,1.0,0.9816951155662536,1.0,-1.1409709453582764,0.4781130850315094,0.6628578305244446,0.2655538022518158,0.0,0.0,0.4414063990116119,33.53020095825195,43.0,-18.92717170715332,-9681.544921875,149.36099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,306.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.482421875,18000.0,0.0,0.0,0.2169030755758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623913526535034,0.362396240234375,-4.89104286316433e-06,0.0,0.0002201290481025,0.0,0.0,17.79523468017578,0.0,0.0,0.0,0.2750197947025299,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863631516695022,-2037.2318115234373,304.146240234375,0.7679158449172974,0.1427421271800995,0.1290674060583114,293.0956420898437,297.1499938964844,293.1499938964844,0.1203738078474998,-2800.51708984375,304.1441345214844,0.8385142683982849,0.1868229955434799,0.1774532347917556,293.1003112792969,297.1499938964844,293.1499938964844,0.1147523000836372,-1990.4359130859373,304.1447448730469,0.8285068273544312,0.1796905696392059,0.126116931438446,293.1297302246094,297.1499938964844,293.1499938964844,0.2319863140583038,-4731.0517578125,304.1287841796875,0.9990000128746032,0.3557096123695373,0.3001397550106048,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5331683158874512,0.050000000745058,0.2294770330190658,291.1089172363281,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.10772705078125,1.0,0.2382627576589584,1.0,1.0,0.9820871949195862,1.0,-1.1548243761062622,0.4846725165843963,0.6701518893241882,0.2684032618999481,0.0,0.0,0.4477791488170624,35.04367446899414,46.0,-17.705312728881836,-9822.69921875,156.23236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.712890625,18000.0,0.0,0.0,0.2180088758468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702870011329651,0.370291918516159,-4.920338142255787e-06,0.0,0.0002212512918049,0.0,0.0,18.35909652709961,0.0,0.0,0.0,0.2768951654434204,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863631516695022,-2037.2318115234373,304.146240234375,0.7679158449172974,0.1427421271800995,0.1290674060583114,293.0956420898437,297.1499938964844,293.1499938964844,0.1203738078474998,-2800.51708984375,304.1441345214844,0.8385142683982849,0.1868229955434799,0.1774532347917556,293.1003112792969,297.1499938964844,293.1499938964844,0.1147523000836372,-1990.4359130859373,304.1447448730469,0.8285068273544312,0.1796905696392059,0.126116931438446,293.1297302246094,297.1499938964844,293.1499938964844,0.2319863140583038,-4731.0517578125,304.1287841796875,0.9990000128746032,0.3557096123695373,0.3001397550106048,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5331683158874512,0.050000000745058,0.2294770330190658,291.1089172363281,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.10772705078125,1.0,0.2382627576589584,1.0,1.0,0.9820871949195862,1.0,-1.1548243761062622,0.4846725165843963,0.6701518893241882,0.2684032618999481,0.0,0.0,0.4477791488170624,35.04367446899414,46.0,-17.705312728881836,-9822.69921875,156.23236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.712890625,18000.0,0.0,0.0,0.2180088758468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702870011329651,0.370291918516159,-4.920338142255787e-06,0.0,0.0002212512918049,0.0,0.0,18.35909652709961,0.0,0.0,0.0,0.2768951654434204,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612446546554565,0.0,0.1298486441373825,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319358229637146,0.0,0.1787135899066925,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219006061553955,0.0,0.1269449889659881,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099872469902038,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.5265202522277832,0.0,0.2297772914171219,291.09869384765625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1225891113281,291.097900390625,0.0,0.0,1.0,1.0,0.9824792742729188,1.0,-1.170448660850525,0.4921881258487701,0.6782605051994324,0.2713373601436615,0.0,0.0,0.0,36.852237701416016,60.0,-13.98332405090332,-9977.818359375,164.36074829101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,306.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801949620246887,0.3801999390125274,-4.959690159012098e-06,0.0,0.0,0.0,0.0,19.08865547180176,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612446546554565,0.0,0.1298486441373825,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319358229637146,0.0,0.1787135899066925,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219006061553955,0.0,0.1269449889659881,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099872469902038,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.5265202522277832,0.0,0.2297772914171219,291.09869384765625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1225891113281,291.097900390625,0.0,0.0,1.0,1.0,0.9824792742729188,1.0,-1.170448660850525,0.4921881258487701,0.6782605051994324,0.2713373601436615,0.0,0.0,0.0,36.852237701416016,60.0,-13.98332405090332,-9977.818359375,164.36074829101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,306.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801949620246887,0.3801999390125274,-4.959690159012098e-06,0.0,0.0,0.0,0.0,19.08865547180176,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8299560546875,0.0,0.0,0.0005684401257894,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089599609375,0.0,0.0,0.0007525111432187,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,0.000537248677574,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,0.0013093049637973,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0013058078475296,291.1538391113281,294.1499938964844,268.11541748046875,267.4600524902344,280.3240966796875,286.802734375,291.1172790527344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894875288009644,1.0,-0.0053691114298999,0.010727921500802,-0.0053588105365633,-0.0211832728236913,0.0,0.0,0.0,-0.0299364570528268,60.0,-156.59674072265625,-0.0,-1.9649037312774453e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.4465923992626194e-18,-6.449320027332512e-18,2.7275876802152614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8299560546875,0.0,0.0,0.0005684401257894,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089599609375,0.0,0.0,0.0007525111432187,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,0.000537248677574,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,0.0013093049637973,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0013058078475296,291.1538391113281,294.1499938964844,268.11541748046875,267.4600524902344,280.3240966796875,286.802734375,291.1172790527344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894875288009644,1.0,-0.0053691114298999,0.010727921500802,-0.0053588105365633,-0.0211832728236913,0.0,0.0,0.0,-0.0299364570528268,60.0,-156.59674072265625,-0.0,-1.9649037312774453e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.4465923992626194e-18,-6.449320027332512e-18,2.7275876802152614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.77423095703125,0.0,0.0,0.0001131118842749,292.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527770996094,0.0,0.0,0.0001236974057974,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.0,0.0,9.080975723918527e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206237792969,0.0,0.0,0.0001402786729158,293.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0005193283432163,291.15399169921875,294.1499938964844,268.09967041015625,267.4448547363281,280.0804138183594,282.48150634765625,291.1148376464844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929916858673096,1.0,-0.0011847338173538,0.0052075143903493,-0.0040227808058261,-0.0263538286089897,0.0,0.0,0.0,-0.0098465494811534,60.0,-83.55712890625,-0.0,-9.570094761102157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1390083164399124e-20,-1.2856721242482523e-20,1.4666382800317929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7495422363281,0.0,0.0,9.92566128843464e-05,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,0.0001045777971739,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2783203125,0.0,0.0,7.723408634774387e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0001047794430633,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004952496383339,291.154052734375,294.1499938964844,268.0849304199219,267.4306335449219,279.9640808105469,279.0555114746094,291.1132202148437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964958429336548,1.0,-0.0010575345950201,0.0013063501100987,-0.00024881560239,-0.0301757305860519,0.0,0.0,0.0,-0.0105106756091117,60.0,-41.40660095214844,-0.0,-7.623086162311665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0654925125613515e-21,-7.671505645364059e-21,2.6060135366994905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.72589111328125,0.0,0.0,9.905968181556092e-05,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2111511230469,0.0,0.0,0.0001043157681124,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577819824219,0.0,0.0,7.704713789280504e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895874023437,0.0,0.0,0.0001043198717525,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004948105779476,291.15411376953125,294.1499938964844,268.0711364746094,267.4173583984375,279.8524169921875,276.4446716308594,291.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558605426922,5.8583182749316633e-08,0.0010558019857853,-0.0314106382429599,0.0,0.0,0.0,-0.0109395245090126,60.0,-25.6010684967041,-0.0,-7.596376150331707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9381975750044674e-21,-7.541100298677648e-21,2.602902319776397e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7024230957031,0.0,0.0,9.90338739939034e-05,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1910705566406,0.0,0.0,0.0001042875519488,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373962402344,0.0,0.0,7.702642324147746e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,0.0001042879011947,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.00049469206715,291.1541748046875,294.1499938964844,268.0583190917969,267.40496826171875,279.74176025390625,274.4557189941406,291.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.88555908203125,-0.0,-7.592478823426063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9377177456257006e-21,-7.541573665707878e-21,2.6038557181337847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6559753417969,0.0,0.0,9.89844265859574e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513366699219,0.0,0.0,0.0001042354560922,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1970520019531,0.0,0.0,7.698794797761366e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0001042357253027,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004944453248754,291.1542663574219,294.1499938964844,268.0354309082031,267.38287353515625,279.5233154296875,271.78143310546875,291.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.062076568603516,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706840412548e-21,-7.541582551437115e-21,2.6038759129729588e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6559753417969,0.0,0.0,9.89844265859574e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513366699219,0.0,0.0,0.0001042354560922,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1970520019531,0.0,0.0,7.698794797761366e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0001042357253027,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004944453248754,291.1542663574219,294.1499938964844,268.0354309082031,267.38287353515625,279.5233154296875,271.78143310546875,291.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.062076568603516,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706840412548e-21,-7.541582551437115e-21,2.6038759129729588e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6101379394531,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.11212158203125,0.0,0.0,0.0001041785289999,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1572265625,0.0,0.0,7.694590021856129e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001041787909343,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004941752995364,291.15435791015625,294.1499938964844,268.0160522460937,267.3641967773437,279.30865478515625,270.2204284667969,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69580078125,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6101379394531,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.11212158203125,0.0,0.0,0.0001041785289999,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1572265625,0.0,0.0,7.694590021856129e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001041787909343,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004941752995364,291.15435791015625,294.1499938964844,268.0160522460937,267.3641967773437,279.30865478515625,270.2204284667969,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69580078125,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5649108886719,0.0,0.0,9.88723913906142e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07342529296875,0.0,0.0,0.0001041174691636,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.117919921875,0.0,0.0,7.690080383326858e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.000104117731098,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004938857164233,291.1544189453125,294.1499938964844,268.0000305175781,267.3487243652344,279.0977783203125,269.3049011230469,291.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647932052612305,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5649108886719,0.0,0.0,9.88723913906142e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07342529296875,0.0,0.0,0.0001041174691636,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.117919921875,0.0,0.0,7.690080383326858e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.000104117731098,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004938857164233,291.1544189453125,294.1499938964844,268.0000305175781,267.3487243652344,279.0977783203125,269.3049011230469,291.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647932052612305,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202941894531,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,0.0001040530769387,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.07916259765625,0.0,0.0,7.685324817430228e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,0.0001040533388732,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004935803008265,291.1544494628906,294.1499938964844,267.9871520996094,267.3363342285156,278.8907165527344,268.76470947265625,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63841438293457,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202941894531,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,0.0001040530769387,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.07916259765625,0.0,0.0,7.685324817430228e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,0.0001040533388732,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004935803008265,291.1544494628906,294.1499938964844,267.9871520996094,267.3363342285156,278.8907165527344,268.76470947265625,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63841438293457,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.49822998046875,0.0,0.0,9.877971751848236e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0163269042969,0.0,0.0,0.0001040198767441,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599975585937,0.0,0.0,7.682872092118487e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001040201314026,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004934227908961,291.15447998046875,294.1499938964844,267.9818725585937,267.3312072753906,278.7886047363281,268.5837097167969,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63492774963379,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4762878417969,0.0,0.0,9.874766692519188e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,0.0001039861308527,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,7.680379349039868e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001039863855112,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004932627780362,291.15447998046875,294.1499938964844,267.977294921875,267.3267822265625,278.6874084472656,268.4439697265625,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631052017211914,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.432861328125,0.0,0.0,9.868238703347744e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9603881835937,0.0,0.0,0.0001039173876051,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032043457031,0.0,0.0,7.67530218581669e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001039176349877,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004929366987198,291.15447998046875,294.1499938964844,267.97021484375,267.3199768066406,278.4878845214844,268.25213623046875,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62148094177246,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.432861328125,0.0,0.0,9.868238703347744e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9603881835937,0.0,0.0,0.0001039173876051,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032043457031,0.0,0.0,7.67530218581669e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001039176349877,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004929366987198,291.15447998046875,294.1499938964844,267.97021484375,267.3199768066406,278.4878845214844,268.25213623046875,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62148094177246,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900146484375,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237365722656,0.0,0.0,0.0001038476038957,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659729003906,0.0,0.0,7.670147897442803e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0001038478440023,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004926057299599,291.15447998046875,294.1499938964844,267.9657897949219,267.3157043457031,278.2920837402344,268.13677978515625,291.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609411239624023,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900146484375,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237365722656,0.0,0.0,0.0001038476038957,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659729003906,0.0,0.0,7.670147897442803e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0001038478440023,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004926057299599,291.15447998046875,294.1499938964844,267.9657897949219,267.3157043457031,278.2920837402344,268.13677978515625,291.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609411239624023,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477478027344,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875427246094,0.0,0.0,0.000103777514596,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292297363281,0.0,0.0,7.664971781196073e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001037777619785,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004922733060084,291.1544494628906,294.1499938964844,267.9637756347656,267.31378173828125,278.0999755859375,268.0673217773437,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595069885253906,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477478027344,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875427246094,0.0,0.0,0.000103777514596,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292297363281,0.0,0.0,7.664971781196073e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001037777619785,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004922733060084,291.1544494628906,294.1499938964844,267.9637756347656,267.31378173828125,278.0999755859375,268.0673217773437,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595069885253906,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060302734375,0.0,0.0,9.84834332484752e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8518371582031,0.0,0.0,0.0001037078764056,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8929748535156,0.0,0.0,7.659827679162845e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001037081165122,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004919429775327,291.15435791015625,294.1499938964844,267.96405029296875,267.31402587890625,277.9115905761719,268.0258178710937,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57874298095703,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060302734375,0.0,0.0,9.84834332484752e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8518371582031,0.0,0.0,0.0001037078764056,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8929748535156,0.0,0.0,7.659827679162845e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001037081165122,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004919429775327,291.15435791015625,294.1499938964844,267.96405029296875,267.31402587890625,277.9115905761719,268.0258178710937,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57874298095703,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.285400390625,0.0,0.0,9.845074237091468e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83416748046875,0.0,0.0,0.0001036734465742,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8750305175781,0.0,0.0,7.65728545957245e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001036736866808,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004917797050438,291.1543273925781,294.1499938964844,267.9649658203125,267.3149108886719,277.8187561035156,268.0120544433594,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.569923400878906,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.264892578125,0.0,0.0,9.841842256719248e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81658935546875,0.0,0.0,0.0001036394096445,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,7.654770888620988e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001036396497511,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004916182369925,291.1542663574219,294.1499938964844,267.9664001464844,267.3162841796875,277.7268371582031,268.0016784667969,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.560714721679688,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242736816406,0.0,0.0,9.83552381512709e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818298339844,0.0,0.0,0.0001035728710121,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,7.649856706848368e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0001035731038427,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000491302635055,291.1541442871094,294.1499938964844,267.9706420898437,267.3204040527344,277.5456848144531,267.9885559082031,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541276931762695,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242736816406,0.0,0.0,9.83552381512709e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818298339844,0.0,0.0,0.0001035728710121,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,7.649856706848368e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0001035731038427,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000491302635055,291.1541442871094,294.1499938964844,267.9706420898437,267.3204040527344,277.5456848144531,267.9885559082031,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541276931762695,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841735839844,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474975585937,0.0,0.0,0.0001035089953802,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,7.645138975931332e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,0.0001035092282108,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004909996641799,291.1540222167969,294.1499938964844,267.97662353515625,267.326171875,277.3681335449219,267.98272705078125,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.520700454711914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
