time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841735839844,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474975585937,0.0,0.0,0.0001035089953802,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,7.645138975931332e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,0.0001035092282108,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004909996641799,291.1540222167969,294.1499938964844,267.97662353515625,267.326171875,277.3681335449219,267.98272705078125,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.520700454711914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1446228027344,0.0,0.0,9.823715663515031e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.713623046875,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,7.640672993147746e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.0001034487577271,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004907128750346,291.1538391113281,294.1499938964844,267.9841613769531,267.3334045410156,277.1940612792969,267.9818725585937,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499263763427734,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1446228027344,0.0,0.0,9.823715663515031e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.713623046875,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,7.640672993147746e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.0001034487577271,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004907128750346,291.1538391113281,294.1499938964844,267.9841613769531,267.3334045410156,277.1940612792969,267.9818725585937,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499263763427734,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1055603027344,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68017578125,0.0,0.0,0.0001033922380884,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187194824219,0.0,0.0,7.63651478337124e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001033924563671,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.000490445876494,291.15362548828125,294.1499938964844,267.9930114746094,267.34197998046875,277.02349853515625,267.9845886230469,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477237701416016,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1055603027344,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68017578125,0.0,0.0,0.0001033922380884,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187194824219,0.0,0.0,7.63651478337124e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001033924563671,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.000490445876494,291.15362548828125,294.1499938964844,267.9930114746094,267.34197998046875,277.02349853515625,267.9845886230469,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477237701416016,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08624267578125,0.0,0.0,9.815867815632372e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6636047363281,0.0,0.0,0.0001033658918458,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.701904296875,0.0,0.0,7.634568464709446e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.0001033661101246,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000490320904646,291.15350341796875,294.1499938964844,267.9979248046875,267.3466796875,276.9394836425781,267.9869689941406,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46608543395996,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0670166015625,0.0,0.0,9.813492215471342e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64715576171875,0.0,0.0,0.0001033408698276,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851806640625,0.0,0.0,7.632721099071205e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,0.0001033410953823,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004902022774331,291.15338134765625,294.1499938964844,268.0030822753906,267.3516845703125,276.8563537597656,267.98992919921875,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45488739013672,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289611816406,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,0.0001032952277455,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,7.629350147908553e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,0.0001032954460242,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004899858031421,291.153076171875,294.1499938964844,268.0141296386719,267.3623352050781,276.69256591796875,267.9972839355469,290.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.432483673095703,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289611816406,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,0.0001032952277455,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,7.629350147908553e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,0.0001032954460242,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004899858031421,291.153076171875,294.1499938964844,268.0141296386719,267.3623352050781,276.69256591796875,267.9972839355469,290.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.432483673095703,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99139404296875,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823669433594,0.0,0.0,0.0001032560976454,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6194152832031,0.0,0.0,7.626459409948438e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,0.0001032563086482,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004898001789115,291.1527709960937,294.1499938964844,268.0260009765625,267.3738098144531,276.5321044921875,268.0061950683594,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41029167175293,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99139404296875,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823669433594,0.0,0.0,0.0001032560976454,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6194152832031,0.0,0.0,7.626459409948438e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,0.0001032563086482,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004898001789115,291.1527709960937,294.1499938964844,268.0260009765625,267.3738098144531,276.5321044921875,268.0061950683594,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41029167175293,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.95428466796875,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505676269531,0.0,0.0,0.0001032242871588,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871276855469,0.0,0.0,7.62411073083058e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001032245054375,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004896493628621,291.15240478515625,294.1499938964844,268.0385131835937,267.3858642578125,276.3748779296875,268.016357421875,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.388578414916992,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.95428466796875,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505676269531,0.0,0.0,0.0001032242871588,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871276855469,0.0,0.0,7.62411073083058e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001032245054375,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004896493628621,291.15240478515625,294.1499938964844,268.0385131835937,267.3858642578125,276.3748779296875,268.016357421875,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.388578414916992,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176330566406,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0001032006548484,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55523681640625,0.0,0.0,7.622364501003176e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0001032008585752,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004895372549071,291.1520080566406,294.1499938964844,268.0514831542969,267.3983764648437,276.2208557128906,268.0274963378906,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367610931396484,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176330566406,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0001032006548484,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55523681640625,0.0,0.0,7.622364501003176e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0001032008585752,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004895372549071,291.1520080566406,294.1499938964844,268.0514831542969,267.3983764648437,276.2208557128906,268.0274963378906,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367610931396484,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,9.799371036933736e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50360107421875,0.0,0.0,0.0001031921638059,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394592285156,0.0,0.0,7.621737313456833e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717346191406,0.0,0.0,0.0001031923675327,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004894969752058,291.1517944335937,294.1499938964844,268.0580749511719,267.4047546386719,276.14501953125,268.0333557128906,290.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35749053955078,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.88140869140625,0.0,0.0,9.798789687920362e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881286621094,0.0,0.0,0.0001031860374496,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52374267578125,0.0,0.0,7.621285476488993e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,0.0001031862411764,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000489467929583,291.15155029296875,294.1499938964844,268.0647277832031,267.4111633300781,276.0699462890625,268.03936767578125,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34765625,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456420898437,0.0,0.0,9.798343671718612e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.000103181337181,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926147460937,0.0,0.0,7.620938413310796e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,0.0001031815409078,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004894456942565,291.1510925292969,294.1499938964844,268.0780639648437,267.42401123046875,275.9220886230469,268.0517883300781,290.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.328989028930664,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456420898437,0.0,0.0,9.798343671718612e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.000103181337181,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926147460937,0.0,0.0,7.620938413310796e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,0.0001031815409078,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004894456942565,291.1510925292969,294.1499938964844,268.0780639648437,267.42401123046875,275.9220886230469,268.0517883300781,290.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.328989028930664,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.810302734375,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,7.621390977874398e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,0.0001031876672641,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.000489474798087,291.1505432128906,294.1499938964844,268.0913391113281,267.4367980957031,275.7771911621094,268.0645446777344,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.311880111694336,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.810302734375,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,7.621390977874398e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,0.0001031876672641,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.000489474798087,291.1505432128906,294.1499938964844,268.0913391113281,267.4367980957031,275.7771911621094,268.0645446777344,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.311880111694336,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.775390625,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001032053769449,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,7.622713746968657e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935791015625,0.0,0.0,0.0001032055733958,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004895597812719,291.14996337890625,294.1499938964844,268.10430908203125,267.4493408203125,275.6352233886719,268.07745361328125,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.296602249145508,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.775390625,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001032053769449,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,7.622713746968657e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935791015625,0.0,0.0,0.0001032055733958,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004895597812719,291.14996337890625,294.1499938964844,268.10430908203125,267.4493408203125,275.6352233886719,268.07745361328125,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.296602249145508,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408752441406,0.0,0.0,9.80353870545514e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,0.0001032360523822,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013977050781,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,0.0001032362488331,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004897053004242,291.1493530273437,294.1499938964844,268.1168518066406,267.46142578125,275.4960632324219,268.09033203125,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28343963623047,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408752441406,0.0,0.0,9.80353870545514e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,0.0001032360523822,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013977050781,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,0.0001032362488331,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004897053004242,291.1493530273437,294.1499938964844,268.1168518066406,267.46142578125,275.4960632324219,268.09033203125,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28343963623047,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237548828125,0.0,0.0,9.805479930946603e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,0.0001032564905472,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865051269531,0.0,0.0,7.626488513778895e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.760986328125,0.0,0.0,0.000103256686998,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004898022743873,291.1490173339844,294.1499938964844,268.1228942871094,267.4672546386719,275.4275207519531,268.0967102050781,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27775001525879,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,9.80776094365865e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001032805084832,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,7.628262392245233e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,0.0001032807049341,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004899162449873,291.148681640625,294.1499938964844,268.1287841796875,267.4729309082031,275.35968017578125,268.1029968261719,290.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.2726993560791,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6730041503906,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0001033398220897,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.632643246324733e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,0.0001033400112646,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004901975626125,291.14794921875,294.1499938964844,268.139892578125,267.483642578125,275.2259521484375,268.11529541015625,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26462745666504,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6730041503906,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0001033398220897,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.632643246324733e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,0.0001033400112646,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004901975626125,291.14794921875,294.1499938964844,268.139892578125,267.483642578125,275.2259521484375,268.11529541015625,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26462745666504,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,9.820530976867305e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001034149827319,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.638194801984355e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001034151719068,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004905541427433,291.14715576171875,294.1499938964844,268.1499938964844,267.493408203125,275.0948181152344,268.1269836425781,290.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25954246520996,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,9.820530976867305e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001034149827319,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.638194801984355e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001034151719068,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004905541427433,291.14715576171875,294.1499938964844,268.1499938964844,267.493408203125,275.0948181152344,268.1269836425781,290.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25954246520996,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60662841796875,0.0,0.0,9.828748443396762e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0001035015084198,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.644586003152654e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869506835937,0.0,0.0,0.0001035016975947,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004909646231681,291.1463317871094,294.1499938964844,268.16094970703125,267.50396728515625,274.9662170410156,268.1382141113281,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25685691833496,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60662841796875,0.0,0.0,9.828748443396762e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0001035015084198,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.644586003152654e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869506835937,0.0,0.0,0.0001035016975947,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004909646231681,291.1463317871094,294.1499938964844,268.16094970703125,267.50396728515625,274.9662170410156,268.1382141113281,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25685691833496,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5739440917969,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,0.0001035929089994,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.651336636627093e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0001035930981743,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004913982120342,291.1454467773437,294.1499938964844,268.1745300292969,267.5170593261719,274.8401184082031,268.1500244140625,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.254016876220703,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5739440917969,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,0.0001035929089994,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.651336636627093e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0001035930981743,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004913982120342,291.1454467773437,294.1499938964844,268.1745300292969,267.5170593261719,274.8401184082031,268.1500244140625,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.254016876220703,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,9.84192083706148e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,0.0001036402245517,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,7.654831279069185e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0001036404064507,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004916226607747,291.1449890136719,294.1499938964844,268.1822509765625,267.5245056152344,274.77801513671875,268.1563720703125,290.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25221061706543,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5416564941406,0.0,0.0,9.846501052379608e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965637207031,0.0,0.0,0.0001036884568748,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,7.65839358791709e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,0.0001036886387737,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004918514750897,291.1445007324219,294.1499938964844,268.1905212402344,267.5325012207031,274.7165222167969,268.16314697265625,290.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.2501277923584,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096740722656,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0001037873007589,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.199951171875,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0001037874826579,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004923203960061,291.1434936523437,294.1499938964844,268.208740234375,267.550048828125,274.5954284667969,268.1780090332031,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245126724243164,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096740722656,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0001037873007589,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.199951171875,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0001037874826579,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004923203960061,291.1434936523437,294.1499938964844,268.208740234375,267.550048828125,274.5954284667969,268.1780090332031,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245126724243164,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
