time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,9.863575542112812e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001038682603393,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,7.671673665754497e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,0.0001038684349623,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004927043919451,291.1426696777344,294.1499938964844,268.2247314453125,267.56549072265625,274.5003662109375,268.1912536621094,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.240325927734375,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47802734375,0.0,0.0,9.865517495200038e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001038887057802,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,7.673184154555202e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054077148437,0.0,0.0,0.0001038888876792,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004928014241158,291.1424560546875,294.1499938964844,268.2289123535156,267.56951904296875,274.4768371582031,268.1947631835937,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.2390193939209,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,0.0001039919370668,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.680808630539104e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0001039921116898,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004932911251671,291.1413269042969,294.1499938964844,268.2508850097656,267.5906982421875,274.3607177734375,268.2134704589844,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.231842041015625,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,0.0001039919370668,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.680808630539104e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0001039921116898,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004932911251671,291.1413269042969,294.1499938964844,268.2508850097656,267.5906982421875,274.3607177734375,268.2134704589844,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.231842041015625,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0001040962888509,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,7.688516052439809e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.0001040964634739,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004937861231155,291.14013671875,294.1499938964844,268.2743835449219,267.6133728027344,274.2471008300781,268.2340393066406,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223630905151367,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0001040962888509,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,7.688516052439809e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.0001040964634739,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004937861231155,291.14013671875,294.1499938964844,268.2743835449219,267.6133728027344,274.2471008300781,268.2340393066406,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223630905151367,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,9.890205546980724e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0001041486830217,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,7.692386134294793e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559997558594,0.0,0.0,0.0001041488576447,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004940346698276,291.1395263671875,294.1499938964844,268.2866516113281,267.6252136230469,274.19122314453125,268.2449645996094,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.219146728515625,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38507080078125,0.0,0.0,9.89518448477611e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,0.0001042011135723,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,7.696258398937061e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001042012809193,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004942833911627,291.138916015625,294.1499938964844,268.2992553710937,267.6373596191406,274.1359558105469,268.2563171386719,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.214426040649414,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0001043057636707,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.703987648710608e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268859863281,0.0,0.0,0.0001043059382936,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004947798443026,291.1376037597656,294.1499938964844,268.3252258300781,267.66241455078125,274.0272521972656,268.28009033203125,290.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204303741455078,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0001043057636707,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.703987648710608e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268859863281,0.0,0.0,0.0001043059382936,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004947798443026,291.1376037597656,294.1499938964844,268.3252258300781,267.66241455078125,274.0272521972656,268.28009033203125,290.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204303741455078,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,9.914988186210394e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099792480469,0.0,0.0,0.0001044096570694,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,7.711661601206288e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076904296875,0.0,0.0,0.0001044098244165,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004952726885676,291.13623046875,294.1499938964844,268.35211181640625,267.6883239746094,273.9209289550781,268.3052062988281,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19329833984375,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,9.914988186210394e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099792480469,0.0,0.0,0.0001044096570694,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,7.711661601206288e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076904296875,0.0,0.0,0.0001044098244165,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004952726885676,291.13623046875,294.1499938964844,268.35211181640625,267.6883239746094,273.9209289550781,268.3052062988281,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19329833984375,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948913574219,0.0,0.0,9.92472778307274e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.000104512218968,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.000104512386315,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004957592464052,291.1347961425781,294.1499938964844,268.37969970703125,267.7149353027344,273.8170471191406,268.3314514160156,290.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18147850036621,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948913574219,0.0,0.0,9.92472778307274e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.000104512218968,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.000104512386315,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004957592464052,291.1347961425781,294.1499938964844,268.37969970703125,267.7149353027344,273.8170471191406,268.3314514160156,290.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18147850036621,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0001046129109454,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001046130710165,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004962368984706,291.1332702636719,294.1499938964844,268.4077453613281,267.74200439453125,273.71551513671875,268.35858154296875,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.168914794921875,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0001046129109454,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001046130710165,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004962368984706,291.1332702636719,294.1499938964844,268.4077453613281,267.74200439453125,273.71551513671875,268.35858154296875,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.168914794921875,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,9.9389893875923e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,0.0001046624020091,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,7.730328798061237e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46044921875,0.0,0.0,0.0001046625620801,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004964716499671,291.13250732421875,294.1499938964844,268.4219055175781,267.7556457519531,273.6656799316406,268.3724060058594,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.162370681762695,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,9.94362708297558e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0001047112382366,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,7.733935490250587e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0001047113983076,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004967033164575,291.1317138671875,294.1499938964844,268.43609619140625,267.7693176269531,273.61639404296875,268.3863830566406,290.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.155675888061523,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0001048067206284,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,0.0001048068806994,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004971562884747,291.13006591796875,294.1499938964844,268.4644775390625,267.79669189453125,273.51953125,268.4146423339844,290.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.141870498657227,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0001048067206284,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,0.0001048068806994,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004971562884747,291.13006591796875,294.1499938964844,268.4644775390625,267.79669189453125,273.51953125,268.4146423339844,290.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.141870498657227,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0001048989361152,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110107421875,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001048990961862,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004975937190465,291.1283569335937,294.1499938964844,268.49267578125,267.82391357421875,273.4249267578125,268.443115234375,290.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1275634765625,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0001048989361152,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110107421875,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001048990961862,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004975937190465,291.1283569335937,294.1499938964844,268.49267578125,267.82391357421875,273.4249267578125,268.443115234375,290.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1275634765625,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85992431640625,0.0,0.0,0.0001049874772434,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,7.75433873059228e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0001049876300385,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004980137455277,291.1265869140625,294.1499938964844,268.5205383300781,267.8507385253906,273.33258056640625,268.4715576171875,290.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.112852096557617,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85992431640625,0.0,0.0,0.0001049874772434,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,7.75433873059228e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0001049876300385,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004980137455277,291.1265869140625,294.1499938964844,268.5205383300781,267.8507385253906,273.33258056640625,268.4715576171875,290.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.112852096557617,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001050719729391,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,0.0001050721257342,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004984145634807,291.1247253417969,294.1499938964844,268.5477600097656,267.87701416015625,273.2424011230469,268.4997863769531,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.097843170166016,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001050719729391,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,0.0001050721257342,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004984145634807,291.1247253417969,294.1499938964844,268.5477600097656,267.87701416015625,273.2424011230469,268.4997863769531,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.097843170166016,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.981740004150196e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001051125727826,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,7.763578469166532e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689880371094,0.0,0.0,0.0001051127255777,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004986071726307,291.123779296875,294.1499938964844,268.56109619140625,267.8898620605469,273.1981506347656,268.5137023925781,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299082723960964e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.090255737304688,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.985490032704548e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8117980957031,0.0,0.0,0.0001051520666806,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374328613281,0.0,0.0,7.766495400574058e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0001051522194757,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004987945430912,291.122802734375,294.1499938964844,268.5741882324219,267.9024963378906,273.1544189453125,268.5274963378906,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.0826358795166,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001052275110851,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,7.772067328915e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0001052276566042,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004991524037905,291.1208190917969,294.1499938964844,268.599609375,267.927001953125,273.0684509277344,268.5545654296875,290.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067354202270508,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001052275110851,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,7.772067328915e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0001052276566042,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004991524037905,291.1208190917969,294.1499938964844,268.599609375,267.927001953125,273.0684509277344,268.5545654296875,290.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067354202270508,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,0.0001052979714586,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,7.777271821396425e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0001052981169777,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004994866903871,291.1187744140625,294.1499938964844,268.623779296875,267.9502868652344,272.9844665527344,268.5807800292969,290.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05210304260254,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,0.0001052979714586,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,7.777271821396425e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0001052981169777,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004994866903871,291.1187744140625,294.1499938964844,268.623779296875,267.9502868652344,272.9844665527344,268.5807800292969,290.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05210304260254,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,0.0001000554257188,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001053632295224,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658996582031,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.0001053633750416,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004997962387278,291.1166381835937,294.1499938964844,268.646484375,267.9721984863281,272.90240478515625,268.6058349609375,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03700828552246,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,0.0001000554257188,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001053632295224,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658996582031,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.0001053633750416,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004997962387278,291.1166381835937,294.1499938964844,268.646484375,267.9721984863281,272.90240478515625,268.6058349609375,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03700828552246,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001001122436719,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.0001054230597219,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,0.0001054231979651,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0005000800592824,291.11444091796875,294.1499938964844,268.66754150390625,267.99249267578125,272.822265625,268.6295166015625,290.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022201538085938,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001001122436719,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.0001054230597219,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,0.0001054231979651,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0005000800592824,291.11444091796875,294.1499938964844,268.66754150390625,267.99249267578125,272.822265625,268.6295166015625,290.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022201538085938,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732971191406,0.0,0.0,0.000100138648122,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001054508684319,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,7.7885648352094e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,0.0001054510066751,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0005002120160497,291.1133117675781,294.1499938964844,268.6773681640625,268.001953125,272.782958984375,268.6407470703125,290.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.01495361328125,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001001636628643,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.0001054772073985,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193298339844,0.0,0.0,7.790510426275432e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,0.0001054773529176,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0005003369878977,291.1121520996094,294.1499938964844,268.68670654296875,268.0109558105469,272.744140625,268.6515197753906,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.007831573486328,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.000105525687104,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,0.0001055258253472,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.000500566966366,291.1098022460937,294.1499938964844,268.7037658691406,268.02740478515625,272.66778564453125,268.6717529296875,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994001388549805,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
