time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.000105525687104,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,0.0001055258253472,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.000500566966366,291.1098022460937,294.1499938964844,268.7037658691406,268.02740478515625,272.66778564453125,268.6717529296875,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994001388549805,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001055681714206,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001055683096637,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0005007684812881,291.1073608398437,294.1499938964844,268.718505859375,268.0416259765625,272.59307861328125,268.6900939941406,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.980838775634766,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001055681714206,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001055683096637,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0005007684812881,291.1073608398437,294.1499938964844,268.718505859375,268.0416259765625,272.59307861328125,268.6900939941406,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.980838775634766,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0001002846329356,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510925292969,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,0.0001056047258316,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0005009412416256,291.1048583984375,294.1499938964844,268.7307434082031,268.05340576171875,272.52001953125,268.7061767578125,290.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96852207183838,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0001002846329356,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510925292969,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,0.0001056047258316,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0005009412416256,291.1048583984375,294.1499938964844,268.7307434082031,268.05340576171875,272.52001953125,268.7061767578125,290.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96852207183838,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001056348264683,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287841796875,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001056349574355,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0005010847235098,291.102294921875,294.1499938964844,268.7402038574219,268.0625305175781,272.4485168457031,268.7198486328125,290.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957180976867676,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001056348264683,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287841796875,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001056349574355,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0005010847235098,291.102294921875,294.1499938964844,268.7402038574219,268.0625305175781,272.4485168457031,268.7198486328125,290.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957180976867676,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,0.000100325421954,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,0.0001056475375662,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177062988281,0.0,0.0,7.803091284586117e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,0.0001056476758094,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0005011450266465,291.1009826660156,294.1499938964844,268.74383544921875,268.0660400390625,272.4133605957031,268.72564697265625,290.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931478193285333e-08,0.0010689764749258,-0.0355350039899349,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.95193862915039,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,0.000100336059404,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001056587498169,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,7.80391856096685e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,0.0001056588807841,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0005011981702409,291.0996398925781,294.1499938964844,268.7467041015625,268.0688171386719,272.3785400390625,268.73077392578125,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.946982383728027,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069763183594,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0001056764667737,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0005012816400267,291.096923828125,294.1499938964844,268.75006103515625,268.072021484375,272.3099060058594,268.73895263671875,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938005447387695,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069763183594,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0001056764667737,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0005012816400267,291.096923828125,294.1499938964844,268.75006103515625,268.072021484375,272.3099060058594,268.73895263671875,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938005447387695,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630187988281,0.0,0.0,7.806035137036815e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001056875335052,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005013341433368,291.0941162109375,294.1499938964844,268.75,268.0719909667969,272.2426147460937,268.7440490722656,290.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978504576073192e-08,0.0010693786898627,-0.0356580056250095,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.930458068847656,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630187988281,0.0,0.0,7.806035137036815e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001056875335052,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005013341433368,291.0941162109375,294.1499938964844,268.75,268.0719909667969,272.2426147460937,268.7440490722656,290.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978504576073192e-08,0.0010693786898627,-0.0356580056250095,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.930458068847656,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54150390625,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,0.0001056897017406,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0005013445043005,291.0912475585937,294.1499938964844,268.7475280761719,268.0700378417969,272.1765441894531,268.7461242675781,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.923961639404297,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54150390625,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,0.0001056897017406,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0005013445043005,291.0912475585937,294.1499938964844,268.7475280761719,268.0700378417969,272.1765441894531,268.7461242675781,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.923961639404297,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0001003578508971,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201721191406,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,0.0001056818218785,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0005013071349821,291.0883178710937,294.1499938964844,268.7437438964844,268.0677490234375,272.1116638183594,268.7457580566406,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917340278625488,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0001003578508971,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201721191406,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,0.0001056818218785,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0005013071349821,291.0883178710937,294.1499938964844,268.7437438964844,268.0677490234375,272.1116638183594,268.7457580566406,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917340278625488,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,0.000100351171568,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,0.0001056746550602,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50958251953125,0.0,0.0,7.80509362812154e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0001056747860275,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0005012737237848,291.0868225097656,294.1499938964844,268.7413635253906,268.0664367675781,272.07965087890625,268.7448425292969,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963291856100568e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.91388988494873,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.709716796875,0.0,0.0,0.0001003430224955,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001056660694302,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,7.804459892213345e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001056661931215,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0005012330366298,291.0852966308594,294.1499938964844,268.7386779785156,268.06500244140625,272.0479431152344,268.7434997558594,290.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.910394668579102,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860046386719,0.0,0.0,0.0001003233337542,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573974609375,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001056454711942,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0005011347238905,291.08221435546875,294.1499938964844,268.7323303222656,268.061767578125,271.9853210449219,268.7396545410156,290.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.903428077697754,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860046386719,0.0,0.0,0.0001003233337542,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573974609375,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001056454711942,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0005011347238905,291.08221435546875,294.1499938964844,268.7323303222656,268.061767578125,271.9853210449219,268.7396545410156,290.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.903428077697754,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,0.0001003013385343,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001056223045452,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0005010248860344,291.0790405273437,294.1499938964844,268.7247009277344,268.0579528808594,271.9237670898437,268.7343444824219,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.896809577941896,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,0.0001003013385343,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001056223045452,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0005010248860344,291.0790405273437,294.1499938964844,268.7247009277344,268.0579528808594,271.9237670898437,268.7343444824219,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.896809577941896,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.000100279750768,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,0.0001055995671777,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0005009170272387,291.0758056640625,294.1499938964844,268.7158203125,268.0535888671875,271.8632202148437,268.7276916503906,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.890952110290527,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.000100279750768,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,0.0001055995671777,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0005009170272387,291.0758056640625,294.1499938964844,268.7158203125,268.0535888671875,271.8632202148437,268.7276916503906,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.890952110290527,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,0.0001002613207674,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0005008250009268,291.072509765625,294.1499938964844,268.7056884765625,268.04852294921875,271.8036499023437,268.7196960449219,290.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88627815246582,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,0.0001002613207674,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0005008250009268,291.072509765625,294.1499938964844,268.7056884765625,268.04852294921875,271.8036499023437,268.7196960449219,290.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88627815246582,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.000100254183053,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38653564453125,0.0,0.0,0.0001055725224432,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,7.797549915267155e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001055726388585,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0005007893778383,291.0708312988281,294.1499938964844,268.7001342773437,268.0457458496094,271.7742004394531,268.7151794433594,290.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.88454246520996,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932922363281,0.0,0.0,0.0001002487988444,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0001055668544722,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.396240234375,0.0,0.0,7.797131547704339e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001055669708875,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.000500762485899,291.0691223144531,294.1499938964844,268.6943054199219,268.0427551269531,271.7450256347656,268.7103576660156,290.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.883245468139648,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,0.0001055627290043,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0005007423460483,291.065673828125,294.1499938964844,268.6816711425781,268.0362243652344,271.687255859375,268.6998291015625,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882174491882324,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,0.0001055627290043,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0005007423460483,291.065673828125,294.1499938964844,268.6816711425781,268.0362243652344,271.687255859375,268.6998291015625,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882174491882324,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,7.797369471518323e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,0.0001055701868608,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0005007777945138,291.0621643066406,294.1499938964844,268.6678466796875,268.02886962890625,271.6303405761719,268.68804931640625,290.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.88357162475586,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,7.797369471518323e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,0.0001055701868608,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0005007777945138,291.0621643066406,294.1499938964844,268.6678466796875,268.02886962890625,271.6303405761719,268.68804931640625,290.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.88357162475586,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0001002723874989,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001055918037309,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005008803564123,291.0585632324219,294.1499938964844,268.6528015136719,268.0206604003906,271.57421875,268.67498779296875,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887781143188477,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0001002723874989,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001055918037309,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005008803564123,291.0585632324219,294.1499938964844,268.6528015136719,268.0206604003906,271.57421875,268.67498779296875,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887781143188477,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5039367675781,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,0.0001056298424373,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0005010608001612,291.05487060546875,294.1499938964844,268.63653564453125,268.011474609375,271.5188293457031,268.66070556640625,290.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89515781402588,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5039367675781,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,0.0001056298424373,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0005010608001612,291.05487060546875,294.1499938964844,268.63653564453125,268.011474609375,271.5188293457031,268.66070556640625,290.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89515781402588,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,0.0001003331271931,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0001056556502589,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074035644531,0.0,0.0,7.803690095897764e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,0.0001056557593983,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.000501183734741,291.0530090332031,294.1499938964844,268.6279602050781,268.00653076171875,271.4914245605469,268.653076171875,290.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940309351312408e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.900185585021973,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0001003624784061,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27935791015625,0.0,0.0,0.0001056865585269,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977294921875,0.0,0.0,7.805973291397095e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0001056866676663,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0005013303598389,291.0511474609375,294.1499938964844,268.6191101074219,268.0013122558594,271.4642028808594,268.64508056640625,290.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976858781461488e-08,0.0010693643707782,-0.0356536991894245,0.0,0.0,0.0,-0.011741735972464,60.0,-15.906176567077637,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
