time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,0.0001057628178386,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0005016915965825,291.0473022460937,294.1499938964844,268.6004638671875,267.9901123046875,271.41015625,268.6283264160156,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920661926269531,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,0.0001057628178386,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0005016915965825,291.0473022460937,294.1499938964844,268.6004638671875,267.9901123046875,271.41015625,268.6283264160156,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920661926269531,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24151611328125,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593688964844,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001058607158483,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0005021560355089,291.0434265136719,294.1499938964844,268.5806884765625,267.9778137207031,271.35675048828125,268.6102905273437,290.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939229011535645,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24151611328125,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593688964844,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001058607158483,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0005021560355089,291.0434265136719,294.1499938964844,268.5806884765625,267.9778137207031,271.35675048828125,268.6102905273437,290.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939229011535645,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227783203125,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001059809001162,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0005027261213399,291.0394592285156,294.1499938964844,268.5597229003906,267.96435546875,271.3039245605469,268.59100341796875,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.961963653564451,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227783203125,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001059809001162,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0005027261213399,291.0394592285156,294.1499938964844,268.5597229003906,267.96435546875,271.3039245605469,268.59100341796875,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.961963653564451,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,0.0001061238363035,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0005034042405895,291.035400390625,294.1499938964844,268.5376281738281,267.94970703125,271.2516174316406,268.5704650878906,290.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.988951683044434,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,0.0001061238363035,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0005034042405895,291.035400390625,294.1499938964844,268.5376281738281,267.94970703125,271.2516174316406,268.5704650878906,290.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.988951683044434,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,0.0001008537365123,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,0.0001062038791133,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,7.844182255212218e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0001062039809767,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.000503784394823,291.0333557128906,294.1499938964844,268.526123046875,267.94189453125,271.22564697265625,268.5597229003906,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588768415535467e-08,0.0010745961917564,-0.0372540429234504,0.0,0.0,0.0,-0.0120450835675001,60.0,-16.00411605834961,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,0.0001062898445525,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20281982421875,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0001062899536918,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0005041921976953,291.0312805175781,294.1499938964844,268.5143737792969,267.93377685546875,271.1997985839844,268.5486145019531,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690469285483232e-08,0.0010754656977951,-0.0375199988484382,0.0,0.0,0.0,-0.0120955007150769,60.0,-16.020408630371094,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35430908203125,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001064775715349,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005050821928307,291.0270690917969,294.1499938964844,268.489990234375,267.9165344238281,271.1484375,268.5256042480469,290.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05579948425293,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35430908203125,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001064775715349,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005050821928307,291.0270690917969,294.1499938964844,268.489990234375,267.9165344238281,271.1484375,268.5256042480469,290.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05579948425293,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005060753319412,291.02276611328125,294.1499938964844,268.4644775390625,267.89794921875,271.0974426269531,268.5013427734375,290.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.095470428466797,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005060753319412,291.02276611328125,294.1499938964844,268.4644775390625,267.89794921875,271.0974426269531,268.5013427734375,290.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.095470428466797,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307983398437,0.0,0.0,0.0001069159989128,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.0001069161007762,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0005071624182164,291.0184020996094,294.1499938964844,268.4378662109375,267.8779296875,271.0468444824219,268.4758605957031,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13913917541504,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307983398437,0.0,0.0,0.0001069159989128,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.0001069161007762,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0005071624182164,291.0184020996094,294.1499938964844,268.4378662109375,267.8779296875,271.0468444824219,268.4758605957031,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13913917541504,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,0.0001071630395017,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0005083337891846,291.0139465332031,294.1499938964844,268.41015625,267.8564147949219,270.99658203125,268.4490966796875,290.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.5723385260457693e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075567677617,60.0,-16.186574935913086,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,0.0001071630395017,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0005083337891846,291.0139465332031,294.1499938964844,268.41015625,267.8564147949219,270.99658203125,268.4490966796875,290.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.5723385260457693e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075567677617,60.0,-16.186574935913086,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,0.000101887359051,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,0.0001072923259926,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.119873046875,0.0,0.0,7.92457431089133e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.00010729242058,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.000508947588969,291.0116882324219,294.1499938964844,268.3958740234375,267.8451232910156,270.9715881347656,268.435302734375,290.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208373606205,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.211572647094727,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719116210937,0.0,0.0,0.0001020133713609,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0001074250176316,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107788085937,0.0,0.0,7.934375025797635e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.000107425119495,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0005095770466141,291.0094299316406,294.1499938964844,268.38134765625,267.8334045410156,270.9466247558594,268.4211730957031,290.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.237335205078125,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,0.0001076989501598,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0001076990520232,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0005108764744363,291.0048217773437,294.1499938964844,268.3514404296875,267.808837890625,270.8969421386719,268.39208984375,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.290966033935547,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,0.0001076989501598,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0001076990520232,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0005108764744363,291.0048217773437,294.1499938964844,268.3514404296875,267.808837890625,270.8969421386719,268.39208984375,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.290966033935547,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746154785156,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001079809590009,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0005122137372381,291.0001220703125,294.1499938964844,268.32049560546875,267.7826232910156,270.8475036621094,268.3618469238281,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34703254699707,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746154785156,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001079809590009,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0005122137372381,291.0001220703125,294.1499938964844,268.32049560546875,267.7826232910156,270.8475036621094,268.3618469238281,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34703254699707,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,0.0001082661983673,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0005135667743161,290.9953308105469,294.1499938964844,268.2884826660156,267.7547302246094,270.7982482910156,268.3304443359375,290.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40485382080078,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,0.0001082661983673,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0005135667743161,290.9953308105469,294.1499938964844,268.2884826660156,267.7547302246094,270.7982482910156,268.3304443359375,290.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40485382080078,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001085493422579,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005149099160917,290.9904479980469,294.1499938964844,268.2554016113281,267.7251281738281,270.7492370605469,268.2979431152344,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463668823242188,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001085493422579,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005149099160917,290.9904479980469,294.1499938964844,268.2554016113281,267.7251281738281,270.7492370605469,268.2979431152344,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463668823242188,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.181396484375,0.0,0.0,0.0001032128056976,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,0.0001086880874936,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,8.02766444394365e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,0.0001086881748051,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0005155684775672,290.9880065917969,294.1499938964844,268.2384948730469,267.70965576171875,270.7247619628906,268.2812805175781,290.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.49317741394043,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0001033418884617,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,8.037704537855461e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001088241042452,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0005162133020348,290.9855041503906,294.1499938964844,268.2213134765625,267.6937561035156,270.70037841796875,268.26434326171875,290.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818058624863,60.0,-16.522586822509766,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0001090832229238,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279968261719,0.0,0.0,0.0001090833102352,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.000517442880664,290.98046875,294.1499938964844,268.1861572265625,267.6605834960937,270.65167236328125,268.229736328125,290.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580596923828125,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0001090832229238,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279968261719,0.0,0.0,0.0001090833102352,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.000517442880664,290.98046875,294.1499938964844,268.1861572265625,267.6605834960937,270.65167236328125,268.229736328125,290.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580596923828125,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13201904296875,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,0.0001093189130187,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0005185604677535,290.975341796875,294.1499938964844,268.1499938964844,267.6255187988281,270.60308837890625,268.194091796875,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.636520385742188,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13201904296875,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,0.0001093189130187,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0005185604677535,290.975341796875,294.1499938964844,268.1499938964844,267.6255187988281,270.60308837890625,268.194091796875,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.636520385742188,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0001095315237762,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0005195690318942,290.9701538085937,294.1499938964844,268.11334228515625,267.5882263183594,270.5546875,268.1576232910156,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.689428329467773,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0001095315237762,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0005195690318942,290.9701538085937,294.1499938964844,268.11334228515625,267.5882263183594,270.5546875,268.1576232910156,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.689428329467773,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.093017578125,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0001097381391446,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0005205491324886,290.9648742675781,294.1499938964844,268.07666015625,267.5484313964844,270.50640869140625,268.1206970214844,290.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74041175842285,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.093017578125,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0001097381391446,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0005205491324886,290.9648742675781,294.1499938964844,268.07666015625,267.5484313964844,270.50640869140625,268.1206970214844,290.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74041175842285,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0001043098891386,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0001098433640436,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,8.112993236863986e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001098434513551,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005210487288422,290.9621887207031,294.1499938964844,268.0583190917969,267.5276794433594,270.4822998046875,268.1021423339844,290.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.765806198120117,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
