time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,0.0001099504515877,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,8.120902930386364e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728515625,0.0,0.0,0.0001099505388992,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.000521556707099,290.9595031738281,294.1499938964844,268.0400085449219,267.50634765625,270.458251953125,268.0835876464844,290.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.791391372680664,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,8.136935502989218e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0005225864006206,290.9540710449219,294.1499938964844,268.0033264160156,267.462158203125,270.4102478027344,268.0463562011719,290.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84314727783203,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,8.136935502989218e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0005225864006206,290.9540710449219,294.1499938964844,268.0033264160156,267.462158203125,270.4102478027344,268.0463562011719,290.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84314727783203,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03533935546875,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,0.0001103815229726,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,8.152741065714508e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005236015422269,290.94854736328125,294.1499938964844,267.9666748046875,267.4160461425781,270.36236572265625,268.0091247558594,290.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.895097732543945,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03533935546875,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,0.0001103815229726,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,8.152741065714508e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005236015422269,290.94854736328125,294.1499938964844,267.9666748046875,267.4160461425781,270.36236572265625,268.0091247558594,290.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.895097732543945,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,0.0001105820338125,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88165283203125,0.0,0.0,8.167551277438179e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.000110582113848,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0005245526554062,290.94293212890625,294.1499938964844,267.92999267578125,267.3681640625,270.3146057128906,267.971923828125,290.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.945886611938477,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,0.0001105820338125,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88165283203125,0.0,0.0,8.167551277438179e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.000110582113848,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0005245526554062,290.94293212890625,294.1499938964844,267.92999267578125,267.3681640625,270.3146057128906,267.971923828125,290.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.945886611938477,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001107586067519,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001107586867874,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0005253902636468,290.937255859375,294.1499938964844,267.8933410644531,267.3187255859375,270.2669982910156,267.9347229003906,290.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.993921279907227,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001107586067519,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001107586867874,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0005253902636468,290.937255859375,294.1499938964844,267.8933410644531,267.3187255859375,270.2669982910156,267.9347229003906,290.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.993921279907227,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429870605469,0.0,0.0,0.0001108350188587,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,8.186236664187163e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.0001108351061702,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.000525752780959,290.93438720703125,294.1499938964844,267.875,267.29345703125,270.2432556152344,267.9161682128906,290.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.016382217407227,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0001109021904994,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,8.191198139684275e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0001109022778109,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0005260714096948,290.9314880371094,294.1499938964844,267.8566589355469,267.26788330078125,270.21954345703125,267.8976135253906,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771206796169,0.0,0.0,0.0,-0.014800677075982,60.0,-17.037616729736328,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81793212890625,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,8.198848809115589e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0005265627405606,290.9256591796875,294.1499938964844,267.82000732421875,267.2158203125,270.1722412109375,267.860595703125,290.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.075910568237305,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81793212890625,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,8.198848809115589e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0005265627405606,290.9256591796875,294.1499938964844,267.82000732421875,267.2158203125,270.1722412109375,267.860595703125,290.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.075910568237305,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001110646335291,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0001110647135647,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.00052684196271,290.9197692871094,294.1499938964844,267.7833251953125,267.1627197265625,270.1251220703125,267.8236694335937,290.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.107694625854492,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001110646335291,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0001110647135647,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.00052684196271,290.9197692871094,294.1499938964844,267.7833251953125,267.1627197265625,270.1251220703125,267.8236694335937,290.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.107694625854492,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228820800781,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001110761295421,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0005268965032882,290.9137878417969,294.1499938964844,267.7466735839844,267.1087341308594,270.07818603515625,267.7868347167969,290.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13239288330078,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228820800781,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001110761295421,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0005268965032882,290.9137878417969,294.1499938964844,267.7466735839844,267.1087341308594,270.07818603515625,267.7868347167969,290.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13239288330078,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001110394878196,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0001110395678551,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0005267226952128,290.9077453613281,294.1499938964844,267.7099914550781,267.0540466308594,270.0314636230469,267.7501525878906,290.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.149717330932617,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001110394878196,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0001110395678551,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0005267226952128,290.9077453613281,294.1499938964844,267.7099914550781,267.0540466308594,270.0314636230469,267.7501525878906,290.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.149717330932617,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001054113963618,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,0.0001110033044824,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,8.198666182579473e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.000111003377242,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0005265510408207,290.9046936035156,294.1499938964844,267.6916809082031,267.0264892578125,270.0082092285156,267.7318420410156,290.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.155517578125,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,0.0001053659943863,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001109554868889,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,8.195134432753548e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001109555669245,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0005263242637738,290.9016418457031,294.1499938964844,267.67333984375,266.99884033203125,269.9849853515625,267.71356201171875,290.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.159526824951172,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0001108261858462,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,0.0001108262586058,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0005257109296508,290.8954467773437,294.1499938964844,267.6366577148437,266.9432678222656,269.938720703125,267.6770935058594,290.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162302017211914,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0001108261858462,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,0.0001108262586058,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0005257109296508,290.8954467773437,294.1499938964844,267.6366577148437,266.9432678222656,269.938720703125,267.6770935058594,290.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162302017211914,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,0.0001106545678339,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0005248964880593,290.8892517089844,294.1499938964844,267.6000061035156,266.88751220703125,269.8927307128906,267.6407165527344,290.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.158123016357422,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,0.0001106545678339,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0005248964880593,290.8892517089844,294.1499938964844,267.6000061035156,266.88751220703125,269.8927307128906,267.6407165527344,290.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.158123016357422,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,8.157361298799515e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0005238983430899,290.8829650878906,294.1499938964844,267.5633239746094,266.8317565917969,269.84698486328125,267.6044616699219,289.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147546768188477,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,8.157361298799515e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0005238983430899,290.8829650878906,294.1499938964844,267.5633239746094,266.8317565917969,269.84698486328125,267.6044616699219,289.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147546768188477,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001101990201277,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996154785156,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0001101990928873,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0005227359361015,290.8766174316406,294.1499938964844,267.52667236328125,266.776123046875,269.801513671875,267.5683288574219,289.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13115692138672,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001101990201277,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996154785156,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0001101990928873,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0005227359361015,290.8766174316406,294.1499938964844,267.52667236328125,266.776123046875,269.801513671875,267.5683288574219,289.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13115692138672,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001045202297973,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,0.0001100648587453,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,8.129353227559477e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,0.0001100649315048,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0005220995517447,290.8734436035156,294.1499938964844,267.5083312988281,266.7484130859375,269.7789001464844,267.55029296875,289.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12093162536621,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.000104386206658,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001099237197195,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,8.118928235489875e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,0.000109923792479,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0005214300472289,290.8702392578125,294.1499938964844,267.489990234375,266.7207946777344,269.75634765625,267.53228759765625,289.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10953140258789,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,0.0001096227424568,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001096228152164,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0005200023879297,290.86383056640625,294.1499938964844,267.4533386230469,266.6659545898437,269.7114562988281,267.496337890625,289.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08354377746582,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,0.0001096227424568,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001096228152164,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0005200023879297,290.86383056640625,294.1499938964844,267.4533386230469,266.6659545898437,269.7114562988281,267.496337890625,289.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08354377746582,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,0.0001037944457493,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,0.0001093006430892,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0005184741457924,290.8573608398437,294.1499938964844,267.4166564941406,266.6117553710937,269.6668395996094,267.4604797363281,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05370330810547,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,0.0001037944457493,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,0.0001093006430892,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0005184741457924,290.8573608398437,294.1499938964844,267.4166564941406,266.6117553710937,269.6668395996094,267.4604797363281,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05370330810547,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001034726228681,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260986328125,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001089617435354,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0005168665666133,290.8508605957031,294.1499938964844,267.3800048828125,266.5583801269531,269.6225280761719,267.4247131347656,289.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020751953125,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001034726228681,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260986328125,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001089617435354,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0005168665666133,290.8508605957031,294.1499938964844,267.3800048828125,266.5583801269531,269.6225280761719,267.4247131347656,289.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020751953125,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216125488281,0.0,0.0,8.021922258194536e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.000515199964866,290.84429931640625,294.1499938964844,267.34332275390625,266.5059509277344,269.5784912109375,267.3890686035156,289.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985368728637695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216125488281,0.0,0.0,8.021922258194536e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.000515199964866,290.84429931640625,294.1499938964844,267.34332275390625,266.5059509277344,269.5784912109375,267.3890686035156,289.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985368728637695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
