time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001029689301503,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,0.0001084312607417,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,8.008696022443473e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001084313262253,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0005143505404703,290.84100341796875,294.1499938964844,267.32501220703125,266.48016357421875,269.5565795898437,267.3712463378906,289.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.966951370239258,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,0.0001027973630698,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001082505914382,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001082506569218,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.000513493490871,290.83770751953125,294.1499938964844,267.3066711425781,266.45465087890625,269.53472900390625,267.3534851074219,289.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94818115234375,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.0001078863351722,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0005117653636261,290.8310852050781,294.1499938964844,267.2699890136719,266.4046325683594,269.49127197265625,267.3179626464844,289.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.909866333007812,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.0001078863351722,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0005117653636261,290.8310852050781,294.1499938964844,267.2699890136719,266.4046325683594,269.49127197265625,267.3179626464844,289.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.909866333007812,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0001075208347174,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0005100318812765,290.8244323730469,294.1499938964844,267.2333374023437,266.3560791015625,269.44805908203125,267.28253173828125,289.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.870939254760742,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0001075208347174,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0005100318812765,290.8244323730469,294.1499938964844,267.2333374023437,266.3560791015625,269.44805908203125,267.28253173828125,289.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.870939254760742,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001071575607056,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0005083084106445,290.8177185058594,294.1499938964844,267.1966552734375,266.3091125488281,269.4051513671875,267.2471923828125,289.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.831937789916992,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001071575607056,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0005083084106445,290.8177185058594,294.1499938964844,267.1966552734375,266.3091125488281,269.4051513671875,267.2471923828125,289.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.831937789916992,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005066083976998,290.8110046386719,294.1499938964844,267.1600036621094,266.2638854980469,269.36248779296875,267.2119140625,289.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.793350219726562,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005066083976998,290.8110046386719,294.1499938964844,267.1600036621094,266.2638854980469,269.36248779296875,267.2119140625,289.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.793350219726562,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,0.000106622595922,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001066226614057,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0005057710804976,290.8076171875,294.1499938964844,267.14166259765625,266.24200439453125,269.3412475585937,267.1942749023437,289.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77434539794922,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63140869140625,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,7.862231723265722e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001064483149093,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0005049440660513,290.8042297363281,294.1499938964844,267.1233215332031,266.2205810546875,269.320068359375,267.1766662597656,289.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.755605697631836,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005033261841163,290.7974548339844,294.1499938964844,267.086669921875,266.1793518066406,269.27789306640625,267.1414794921875,289.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.719099044799805,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005033261841163,290.7974548339844,294.1499938964844,267.086669921875,266.1793518066406,269.27789306640625,267.1414794921875,289.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.719099044799805,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001004488658509,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.000105777515273,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,7.81269118306227e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001057775734807,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0005017623770982,290.7906188964844,294.1499938964844,267.04998779296875,266.14031982421875,269.2359619140625,267.1063537597656,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702854488044,1.408279892700648e-08,0.0010702713625505,-0.0359307862818241,0.0,0.0,0.0,-0.0117942607030272,60.0,-16.68417739868164,-0.0,-7.81012516881674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001004488658509,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.000105777515273,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,7.81269118306227e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001057775734807,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0005017623770982,290.7906188964844,294.1499938964844,267.04998779296875,266.14031982421875,269.2359619140625,267.1063537597656,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702854488044,1.408279892700648e-08,0.0010702713625505,-0.0359307862818241,0.0,0.0,0.0,-0.0117942607030272,60.0,-16.68417739868164,-0.0,-7.81012516881674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,0.0001000850243144,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,0.000105394370621,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,7.784392073517665e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001053944215527,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0004999449010938,290.78375244140625,294.1499938964844,267.0133361816406,266.1026306152344,269.1942749023437,267.0713195800781,289.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664088185876,1.3629430029027393e-08,0.001066395197995,-0.0347449406981468,0.0,0.0,0.0,-0.0115695092827081,60.0,-16.6468448638916,-0.0,-7.75364554783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,0.0001000850243144,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,0.000105394370621,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,7.784392073517665e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001053944215527,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0004999449010938,290.78375244140625,294.1499938964844,267.0133361816406,266.1026306152344,269.1942749023437,267.0713195800781,289.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664088185876,1.3629430029027393e-08,0.001066395197995,-0.0347449406981468,0.0,0.0,0.0,-0.0115695092827081,60.0,-16.6468448638916,-0.0,-7.75364554783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,9.963631600840016e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,0.0001049218553816,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,7.749492215225473e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001049219135893,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.000497703498695,290.7768859863281,294.1499938964844,266.9766540527344,266.0652160644531,269.1528625488281,267.03662109375,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616278741508,1.3070323490183e-08,0.0010616147192195,-0.033282320946455,0.0,0.0,0.0,-0.0112923383712768,60.0,-16.59716033935547,-0.0,-7.684275260544382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,9.963631600840016e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,0.0001049218553816,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,7.749492215225473e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001049219135893,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.000497703498695,290.7768859863281,294.1499938964844,266.9766540527344,266.0652160644531,269.1528625488281,267.03662109375,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616278741508,1.3070323490183e-08,0.0010616147192195,-0.033282320946455,0.0,0.0,0.0,-0.0112923383712768,60.0,-16.59716033935547,-0.0,-7.684275260544382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,9.939673327608034e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001046695688273,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,7.730858487775549e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.000104669619759,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0004965068073943,290.7734375,294.1499938964844,266.9583435058594,266.046630859375,269.1322631835937,267.0194091796875,289.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771802282429693e-08,0.0010590623132884,-0.0325013063848018,0.0,0.0,0.0,-0.0111443493515253,60.0,-16.568153381347656,-0.0,-7.647363986507116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.915572445606811e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001044157688738,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,7.712112710578367e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,0.0001044158198055,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004953028401359,290.7699890136719,294.1499938964844,266.94000244140625,266.02813720703125,269.1117248535156,267.0023193359375,289.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506880559,1.2471493171517524e-08,0.0010564944241195,-0.031715553253889,0.0,0.0,0.0,-0.0109954737126827,60.0,-16.537822723388672,-0.0,-7.610321262063735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,9.868988126982003e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,0.0001039252165355,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,7.675880624447018e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001039252674672,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0004929759306833,290.7630615234375,294.1499938964844,266.9033203125,265.9913024902344,269.07086181640625,266.96832275390625,289.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515430476516,1.1891049034318256e-08,0.0010515311732888,-0.0301966723054647,0.0,0.0,0.0,-0.0107077229768037,60.0,-16.476877212524414,-0.0,-7.538978508137006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,9.868988126982003e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,0.0001039252165355,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,7.675880624447018e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001039252674672,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0004929759306833,290.7630615234375,294.1499938964844,266.9033203125,265.9913024902344,269.07086181640625,266.96832275390625,289.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515430476516,1.1891049034318256e-08,0.0010515311732888,-0.0301966723054647,0.0,0.0,0.0,-0.0107077229768037,60.0,-16.476877212524414,-0.0,-7.538978508137006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.826829773373902e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,0.0004908699775114,290.756103515625,294.1499938964844,266.8666687011719,265.9547119140625,269.0302734375,266.9345703125,289.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365749230662914e-08,0.0010470394045114,-0.028821911662817,0.0,0.0,0.0,-0.0104473093524575,60.0,-16.420419692993164,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.826829773373902e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,0.0004908699775114,290.756103515625,294.1499938964844,266.8666687011719,265.9547119140625,269.0302734375,266.9345703125,289.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365749230662914e-08,0.0010470394045114,-0.028821911662817,0.0,0.0,0.0,-0.0104473093524575,60.0,-16.420419692993164,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,9.789568139240146e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,0.0001030888815876,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,7.614109927089885e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001030889397952,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.000489008729346,290.7491455078125,294.1499938964844,266.8299865722656,265.9183349609375,268.9898986816406,266.90087890625,289.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.0901471725333069e-08,0.0010430694092065,-0.0276067182421684,0.0,0.0,0.0,-0.0102171469479799,60.0,-16.371503829956055,-0.0,-7.418123715297045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,9.789568139240146e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,0.0001030888815876,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,7.614109927089885e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001030889397952,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.000489008729346,290.7491455078125,294.1499938964844,266.8299865722656,265.9183349609375,268.9898986816406,266.90087890625,289.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.0901471725333069e-08,0.0010430694092065,-0.0276067182421684,0.0,0.0,0.0,-0.0102171469479799,60.0,-16.371503829956055,-0.0,-7.418123715297045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,9.756433428265154e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,0.0001027399557642,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,7.588338485220447e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0001027400066959,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.000487353594508,290.7421569824219,294.1499938964844,266.7933349609375,265.8821716308594,268.94976806640625,266.86724853515625,289.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488608204184402e-08,0.0010395389981567,-0.0265259947627782,0.0,0.0,0.0,-0.0100124729797244,60.0,-16.329795837402344,-0.0,-7.367989951490017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,9.756433428265154e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,0.0001027399557642,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,7.588338485220447e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0001027400066959,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.000487353594508,290.7421569824219,294.1499938964844,266.7933349609375,265.8821716308594,268.94976806640625,266.86724853515625,289.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488608204184402e-08,0.0010395389981567,-0.0265259947627782,0.0,0.0,0.0,-0.0100124729797244,60.0,-16.329795837402344,-0.0,-7.367989951490017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,9.741742542246357e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0001025852543534,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,7.576911593787372e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001025853052851,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,0.000486619741423,290.7386474609375,294.1499938964844,266.7749938964844,265.8641662597656,268.9297790527344,266.85040283203125,289.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379839222878,1.0305554631884206e-08,0.0010379736777395,-0.026046797633171,0.0,0.0,0.0,-0.0099217249080538,60.0,-16.311866760253906,-0.0,-7.345816044335153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,9.728215081850068e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001024428056553,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,7.566390559077263e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.000102442856587,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,0.0004859440377913,290.7351379394531,294.1499938964844,266.75665283203125,265.84619140625,268.9098205566406,266.8335266113281,289.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365423513576,1.0137005901356131e-08,0.0010365322232246,-0.0256055574864149,0.0,0.0,0.0,-0.0098381675779819,60.0,-16.295635223388672,-0.0,-7.325429152160724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,9.70585606410168e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001022073556669,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.549000292783603e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001022073993226,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0004848271491937,290.72808837890625,294.1499938964844,266.7200012207031,265.81036376953125,268.8700256347656,266.7996520996094,289.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.858403871021436e-09,0.0010341499000787,-0.0248761773109436,0.0,0.0,0.0,-0.0097000524401664,60.0,-16.270416259765625,-0.0,-7.29179205904984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,9.70585606410168e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001022073556669,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.549000292783603e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001022073993226,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0004848271491937,290.72808837890625,294.1499938964844,266.7200012207031,265.81036376953125,268.8700256347656,266.7996520996094,289.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.858403871021436e-09,0.0010341499000787,-0.0248761773109436,0.0,0.0,0.0,-0.0097000524401664,60.0,-16.270416259765625,-0.0,-7.29179205904984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,9.68990207184106e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001020393465296,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,7.536591147072613e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001020393974613,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004840302281081,290.72100830078125,294.1499938964844,266.6833190917969,265.774658203125,268.8303527832031,266.7655334472656,289.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324594331905,9.659607336232057e-09,0.0010324497707188,-0.0243557039648294,0.0,0.0,0.0,-0.009601498953998,60.0,-16.254701614379883,-0.0,-7.26783753179916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,9.68990207184106e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001020393465296,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,7.536591147072613e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001020393974613,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004840302281081,290.72100830078125,294.1499938964844,266.6833190917969,265.774658203125,268.8303527832031,266.7655334472656,289.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324594331905,9.659607336232057e-09,0.0010324497707188,-0.0243557039648294,0.0,0.0,0.0,-0.009601498953998,60.0,-16.254701614379883,-0.0,-7.26783753179916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.680858056526632e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001019441115204,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,7.529557478846982e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001019441551761,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0004835784784518,290.7138671875,294.1499938964844,266.64666748046875,265.7390441894531,268.790771484375,266.73101806640625,289.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314953979104,9.546906376556308e-09,0.001031485851854,-0.024060633033514,0.0,0.0,0.0,-0.0095456279814243,60.0,-16.25044822692871,-0.0,-7.254274692058972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.680858056526632e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001019441115204,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,7.529557478846982e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001019441551761,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0004835784784518,290.7138671875,294.1499938964844,266.64666748046875,265.7390441894531,268.790771484375,266.73101806640625,289.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314953979104,9.546906376556308e-09,0.001031485851854,-0.024060633033514,0.0,0.0,0.0,-0.0095456279814243,60.0,-16.25044822692871,-0.0,-7.254274692058972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,9.678991045802832e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,0.0001019244518829,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,7.528105197707191e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001019244955386,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.000483485229779,290.7066955566406,294.1499938964844,266.6099853515625,265.7035522460937,268.75128173828125,266.69598388671875,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312960948795,9.523628996532809e-09,0.0010312866652384,-0.0239996872842311,0.0,0.0,0.0,-0.0095340870320796,60.0,-16.257999420166016,-0.0,-7.251475153680077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
