time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,9.678991045802832e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,0.0001019244518829,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,7.528105197707191e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001019244955386,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.000483485229779,290.7066955566406,294.1499938964844,266.6099853515625,265.7035522460937,268.75128173828125,266.69598388671875,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312960948795,9.523628996532809e-09,0.0010312866652384,-0.0239996872842311,0.0,0.0,0.0,-0.0095340870320796,60.0,-16.257999420166016,-0.0,-7.251475153680077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.68077511060983e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0001019432384055,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,7.529492722824216e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001019432820612,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.000483574316604,290.7030944824219,294.1499938964844,266.5916748046875,265.6858215332031,268.7315673828125,266.67822265625,289.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314859682694,9.545844115166346e-09,0.001031476422213,-0.024057850241661,0.0,0.0,0.0,-0.0095450989902019,60.0,-16.266557693481445,-0.0,-7.254146794366535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,9.684378892416134e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,0.0001019811898004,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,7.532296149292961e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001019812334561,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.000483754382003,290.6994934082031,294.1499938964844,266.5733337402344,265.6681213378906,268.7118530273437,266.6602783203125,289.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318697895854,9.590742422460607e-09,0.001031860243529,-0.0241754055023193,0.0,0.0,0.0,-0.0095673566684126,60.0,-16.278030395507812,-0.0,-7.259549050786519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.69690954661928e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001021131465677,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.54204229451716e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001021131902234,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0004843803180847,290.6922302246094,294.1499938964844,266.5366516113281,265.6327209472656,268.6723937988281,266.6239013671875,289.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332046076655,9.74685132604236e-09,0.0010331949451938,-0.0245841220021247,0.0,0.0,0.0,-0.0096447449177503,60.0,-16.309497833251953,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.69690954661928e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001021131465677,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.54204229451716e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001021131902234,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0004843803180847,290.6922302246094,294.1499938964844,266.5366516113281,265.6327209472656,268.6723937988281,266.6239013671875,289.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332046076655,9.74685132604236e-09,0.0010331949451938,-0.0245841220021247,0.0,0.0,0.0,-0.0096447449177503,60.0,-16.309497833251953,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,9.716548811411484e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0001023199511109,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.557316712336615e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001023199947667,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0004853613208979,290.6849060058594,294.1499938964844,266.5,265.59735107421875,268.6329345703125,266.58673095703125,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352968238294,9.991521388030833e-09,0.0010352868121117,-0.0252246856689453,0.0,0.0,0.0,-0.0097660375759005,60.0,-16.35321807861328,-0.0,-7.307854588134435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,9.716548811411484e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0001023199511109,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.557316712336615e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001023199947667,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0004853613208979,290.6849060058594,294.1499938964844,266.5,265.59735107421875,268.6329345703125,266.58673095703125,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352968238294,9.991521388030833e-09,0.0010352868121117,-0.0252246856689453,0.0,0.0,0.0,-0.0097660375759005,60.0,-16.35321807861328,-0.0,-7.307854588134435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,9.73130008787848e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.000102475292806,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,7.56879016989842e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001024753364617,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0004860982007812,290.6804504394531,294.1499938964844,266.4779968261719,265.5761413574219,268.6092529296875,266.5640563964844,289.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036868430674,1.0175306819348862e-08,0.0010368581861257,-0.0257058274000883,0.0,0.0,0.0,-0.00985714700073,60.0,-16.385251998901367,-0.0,-7.330059048626937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,9.742851398186758e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001025969322654,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,7.577774522360414e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001025969759211,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.00048667518422,290.677490234375,294.1499938964844,266.4633483886719,265.5619812011719,268.59344482421875,266.5487365722656,289.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380990570411,1.0319220145049712e-08,0.0010380886960774,-0.0260825753211975,0.0,0.0,0.0,-0.0099284909665584,60.0,-16.409442901611328,-0.0,-7.347470187824001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.77494564722292e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001029349004966,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,7.602736150147393e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001029349441523,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0004882783687207,290.6700134277344,294.1499938964844,266.4266662597656,265.526611328125,268.5538635253906,266.51007080078125,289.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415182914584,1.0719079845955548e-08,0.0010415075812488,-0.0271292980760335,0.0,0.0,0.0,-0.0101267164573073,60.0,-16.475400924682617,-0.0,-7.395955492484063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.77494564722292e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001029349004966,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,7.602736150147393e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001029349441523,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0004882783687207,290.6700134277344,294.1499938964844,266.4266662597656,265.526611328125,268.5538635253906,266.51007080078125,289.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415182914584,1.0719079845955548e-08,0.0010415075812488,-0.0271292980760335,0.0,0.0,0.0,-0.0101267164573073,60.0,-16.475400924682617,-0.0,-7.395955492484063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.793661592993884e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001031319843605,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,7.61729315854609e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0001031320280162,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0004892132710665,290.666259765625,294.1499938964844,266.4083251953125,265.5089111328125,268.5340576171875,266.4905090332031,289.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225865554994e-08,0.0010435013100504,-0.027739655226469,0.0,0.0,0.0,-0.0102423122152686,60.0,-16.51243019104004,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.815672092372552e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,7.634412759216502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.000103363810922,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0004903127555735,290.6624755859375,294.1499938964844,266.3900146484375,265.4912109375,268.51422119140625,266.4707946777344,289.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.122649262441655e-08,0.001045845914632,-0.0284574385732412,0.0,0.0,0.0,-0.0103782601654529,60.0,-16.55340003967285,-0.0,-7.457710893277182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.872356167761608e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.000103960672277,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,7.678499969188124e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001039607159327,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.000493144209031,290.65484619140625,294.1499938964844,266.35333251953125,265.4557189941406,268.47442626953125,266.43072509765625,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518961353227,1.1932731247554784e-08,0.0010518841445446,-0.0303057543933391,0.0,0.0,0.0,-0.0107283694669604,60.0,-16.65195083618164,-0.0,-7.544091573663536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.872356167761608e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.000103960672277,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,7.678499969188124e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001039607159327,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.000493144209031,290.65484619140625,294.1499938964844,266.35333251953125,265.4557189941406,268.47442626953125,266.43072509765625,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518961353227,1.1932731247554784e-08,0.0010518841445446,-0.0303057543933391,0.0,0.0,0.0,-0.0107283694669604,60.0,-16.65195083618164,-0.0,-7.544091573663536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,9.946813952410594e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001047447512974,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.736411498626694e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001047447949531,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.000496863562148,290.6471252441406,294.1499938964844,266.3166809082031,265.420166015625,268.4344177246094,266.3897399902344,289.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860437159645244e-08,0.0010598161024972,-0.0327332094311714,0.0,0.0,0.0,-0.011188268661499,60.0,-16.77973747253418,-0.0,-7.658314871150651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,9.946813952410594e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001047447512974,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.736411498626694e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001047447949531,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.000496863562148,290.6471252441406,294.1499938964844,266.3166809082031,265.420166015625,268.4344177246094,266.3897399902344,289.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860437159645244e-08,0.0010598161024972,-0.0327332094311714,0.0,0.0,0.0,-0.011188268661499,60.0,-16.77973747253418,-0.0,-7.658314871150651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0001003603392746,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0001056842811522,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.805805216776207e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001056843248079,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0005013202899135,290.6393127441406,294.1499938964844,266.2799987792969,265.384521484375,268.3941345214844,266.3479919433594,289.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693348012864,1.3972077717028242e-08,0.0010693207150325,-0.0356411971151828,0.0,0.0,0.0,-0.0117393527179956,60.0,-16.935020446777344,-0.0,-7.796313639119037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0001003603392746,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0001056842811522,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.805805216776207e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001056843248079,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0005013202899135,290.6393127441406,294.1499938964844,266.2799987792969,265.384521484375,268.3941345214844,266.3479919433594,289.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693348012864,1.3972077717028242e-08,0.0010693207150325,-0.0356411971151828,0.0,0.0,0.0,-0.0117393527179956,60.0,-16.935020446777344,-0.0,-7.796313639119037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001013433138723,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001067194025381,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.882258796598762e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001067194461938,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0005062304553575,290.63134765625,294.1499938964844,266.24334716796875,265.3487243652344,268.3535461425781,266.30584716796875,289.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798079892992,1.5196846447906864e-08,0.0010797928553074,-0.0388440899550914,0.0,0.0,0.0,-0.0123465182259678,60.0,-17.110946655273438,-0.0,-7.949781632987651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001013433138723,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001067194025381,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.882258796598762e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001067194461938,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0005062304553575,290.63134765625,294.1499938964844,266.24334716796875,265.3487243652344,268.3535461425781,266.30584716796875,289.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798079892992,1.5196846447906864e-08,0.0010797928553074,-0.0388440899550914,0.0,0.0,0.0,-0.0123465182259678,60.0,-17.110946655273438,-0.0,-7.949781632987651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001018478578771,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.000107250714791,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.921500946395099e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001072507584467,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0005087507888674,290.6273193359375,294.1499938964844,266.2250061035156,265.330810546875,268.3331298828125,266.2847900390625,289.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851839324459,1.5825502686084292e-08,0.0010851680999621,-0.0404876396059989,0.0,0.0,0.0,-0.0126581694930791,60.0,-17.203821182250977,-0.0,-8.029134335174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001023508084472,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001077803462976,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.960619404911995e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001077803899534,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0005112630897201,290.6232604980469,294.1499938964844,266.2066650390625,265.3128356933594,268.3126220703125,266.2637939453125,289.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905427625402,1.645217295731527e-08,0.0010905263479799,-0.0421256721019744,0.0,0.0,0.0,-0.0129688344895839,60.0,-17.297767639160156,-0.0,-8.108628435365972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0001033212029142,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001088022181647,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,8.036094368435442e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001088022618205,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0005161103908903,290.61505126953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2713928222656,266.2222595214844,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008823057636,1.7661289319903517e-08,0.0011008646106347,-0.0452851951122283,0.0,0.0,0.0,-0.013568241149187,60.0,-17.484130859375,-0.0,-8.26311179480399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0001033212029142,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001088022181647,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,8.036094368435442e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001088022618205,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0005161103908903,290.61505126953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2713928222656,266.2222595214844,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008823057636,1.7661289319903517e-08,0.0011008646106347,-0.0452851951122283,0.0,0.0,0.0,-0.013568241149187,60.0,-17.484130859375,-0.0,-8.26311179480399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001042002404574,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001097278873203,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,8.10446435934864e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.000109727930976,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0005205014022067,290.6067199707031,294.1499938964844,266.1333312988281,265.2405090332031,268.2298889160156,266.1814270019531,289.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102486168965,1.87565856180072e-08,0.0011102298740297,-0.0481461510062217,0.0,0.0,0.0,-0.0141112245619297,60.0,-17.660812377929688,-0.0,-8.404309426168768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001042002404574,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001097278873203,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,8.10446435934864e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.000109727930976,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0005205014022067,290.6067199707031,294.1499938964844,266.1333312988281,265.2405090332031,268.2298889160156,266.1814270019531,289.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102486168965,1.87565856180072e-08,0.0011102298740297,-0.0481461510062217,0.0,0.0,0.0,-0.0141112245619297,60.0,-17.660812377929688,-0.0,-8.404309426168768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001049483180395,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001105156479752,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,8.16264800960198e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.000110515691631,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.000524238217622,290.5982666015625,294.1499938964844,266.0966796875,265.2040710449219,268.18817138671875,266.1414794921875,289.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.968871288227092e-08,0.0011181998997926,-0.0505799874663353,0.0,0.0,0.0,-0.0145733170211315,60.0,-17.818437576293945,-0.0,-8.525412908966248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001049483180395,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001105156479752,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,8.16264800960198e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.000110515691631,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.000524238217622,290.5982666015625,294.1499938964844,266.0966796875,265.2040710449219,268.18817138671875,266.1414794921875,289.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.968871288227092e-08,0.0011181998997926,-0.0505799874663353,0.0,0.0,0.0,-0.0145733170211315,60.0,-17.818437576293945,-0.0,-8.525412908966248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001055346729117,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001111331075662,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,8.208252984331921e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.000111133143946,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0005271671689115,290.5897216796875,294.1499938964844,266.0599975585937,265.1673889160156,268.14630126953125,266.1023254394531,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419323121245725e-08,0.0011244470952078,-0.0524870380759239,0.0,0.0,0.0,-0.0149355111643671,60.0,-17.95218276977539,-0.0,-8.620940405990042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001055346729117,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001111331075662,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,8.208252984331921e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.000111133143946,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0005271671689115,290.5897216796875,294.1499938964844,266.0599975585937,265.1673889160156,268.14630126953125,266.1023254394531,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419323121245725e-08,0.0011244470952078,-0.0524870380759239,0.0,0.0,0.0,-0.0149355111643671,60.0,-17.95218276977539,-0.0,-8.620940405990042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0001057609551935,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001113713951781,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,8.22585352580063e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001113714388338,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0005282975034788,290.5853881835937,294.1499938964844,266.0416564941406,265.14898681640625,268.12530517578125,266.0830383300781,289.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701282466006887e-08,0.0011268580565229,-0.0532228611409664,0.0,0.0,0.0,-0.0150752905756235,60.0,-18.008499145507812,-0.0,-8.65794831383937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001059379719663,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001115578052122,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,8.239621092798188e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.000111557841592,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0005291817360557,290.5810852050781,294.1499938964844,266.0233459472656,265.1304931640625,268.10430908203125,266.0638732910156,289.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765172325,2.0921849142041538e-08,0.0011287443339824,-0.0537984147667884,0.0,0.0,0.0,-0.0151846362277865,60.0,-18.05743789672852,-0.0,-8.68695408939857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001061450093402,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,8.255723514594138e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0005302159115672,290.5723571777344,294.1499938964844,265.9866638183594,265.0933532714844,268.0623474121094,266.0260314941406,289.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.13106346130371,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001061450093402,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,8.255723514594138e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0005302159115672,290.5723571777344,294.1499938964844,265.9866638183594,265.0933532714844,268.0623474121094,266.0260314941406,289.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.13106346130371,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001061469156411,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001117778301704,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,8.255871944129467e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001117778665502,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0005302254576236,290.5635986328125,294.1499938964844,265.95001220703125,265.0559387207031,268.0204467773437,265.98883056640625,289.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182165355071447e-08,0.0011309711262583,-0.0544776208698749,0.0,0.0,0.0,-0.0153136905282735,60.0,-18.168682098388672,-0.0,-8.72124843454003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001061469156411,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001117778301704,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,8.255871944129467e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001117778665502,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0005302254576236,290.5635986328125,294.1499938964844,265.95001220703125,265.0559387207031,268.0204467773437,265.98883056640625,289.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182165355071447e-08,0.0011309711262583,-0.0544776208698749,0.0,0.0,0.0,-0.0153136905282735,60.0,-18.168682098388672,-0.0,-8.72124843454003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,0.0005295202718116,290.5547790527344,294.1499938964844,265.9154663085937,265.02020263671875,267.97869873046875,265.95269775390625,289.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17583274841309,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,0.0005295202718116,290.5547790527344,294.1499938964844,265.9154663085937,265.02020263671875,267.97869873046875,265.95269775390625,289.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17583274841309,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
