time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0005285239894874,290.54595947265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9372253417969,265.9193115234375,289.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16412734985352,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0005285239894874,290.54595947265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9372253417969,265.9193115234375,289.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16412734985352,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001112906320486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,8.219887968152761e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001112906757043,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0005279144388623,290.54150390625,294.1499938964844,265.8713073730469,264.973388671875,267.9166259765625,265.90399169921875,289.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605620321134666e-08,0.0011260422179475,-0.0529732219874858,0.0,0.0,0.0,-0.0150278778746724,60.0,-18.15258979797364,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001055503962561,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001111496603698,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,8.209476072806865e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0001111496967496,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0005272457492537,290.5370788574219,294.1499938964844,265.8585510253906,264.9595031738281,267.8960876464844,265.889404296875,289.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879376856239e-08,0.0011246160138398,-0.0525378510355949,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.13843536376953,-0.0,-8.623492675496892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001108251599362,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001108252035919,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0005257064476609,290.5281982421875,294.1499938964844,265.8358154296875,264.9341735839844,267.8554077148437,265.86309814453125,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10038375854492,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001108251599362,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001108252035919,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0005257064476609,290.5281982421875,294.1499938964844,265.8358154296875,264.9341735839844,267.8554077148437,265.86309814453125,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10038375854492,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,8.157539559761062e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,0.0005239101592451,290.519287109375,294.1499938964844,265.8166198730469,264.9120483398437,267.81524658203125,265.8406066894531,289.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.04989051818848,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,8.157539559761062e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,0.0005239101592451,290.519287109375,294.1499938964844,265.8166198730469,264.9120483398437,267.81524658203125,265.8406066894531,289.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.04989051818848,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001100160297937,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0005218682927079,290.5103759765625,294.1499938964844,265.8008117675781,264.89288330078125,267.77569580078125,265.82147216796875,289.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.988494873046875,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001100160297937,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0005218682927079,290.5103759765625,294.1499938964844,265.8008117675781,264.89288330078125,267.77569580078125,265.82147216796875,289.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.988494873046875,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,8.090323535725474e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0005195933044888,290.50146484375,294.1499938964844,265.7882080078125,264.8765869140625,267.73681640625,265.8056945800781,289.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916053771972656,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,8.090323535725474e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0005195933044888,290.50146484375,294.1499938964844,265.7882080078125,264.8765869140625,267.73681640625,265.8056945800781,289.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916053771972656,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001037733673001,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.000109278364107,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,8.071262709563598e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0005183691391721,290.4970092773437,294.1499938964844,265.7830505371094,264.8694763183594,267.7176818847656,265.7990417480469,289.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.875837326049805,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.000103520018456,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001090115765691,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,8.051557233557105e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.000109011605673,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0005171035882085,290.4925231933594,294.1499938964844,265.7785949707031,264.8630065917969,267.6986694335937,265.79296875,289.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.8337459564209,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0005144348833709,290.4836120605469,294.1499938964844,265.77178955078125,264.8519592285156,267.6612548828125,265.7830505371094,289.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.742464065551758,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0005144348833709,290.4836120605469,294.1499938964844,265.77178955078125,264.8519592285156,267.6612548828125,265.7830505371094,289.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.742464065551758,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0005116265383549,290.4747009277344,294.1499938964844,265.76763916015625,264.84332275390625,267.6247253417969,265.77593994140625,289.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.643192291259766,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0005116265383549,290.4747009277344,294.1499938964844,265.76763916015625,264.84332275390625,267.6247253417969,265.77593994140625,289.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.643192291259766,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0005087388562969,290.4658203125,294.1499938964844,265.76593017578125,264.8369140625,267.5890197753906,265.7712707519531,289.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.538494110107422,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0005087388562969,290.4658203125,294.1499938964844,265.76593017578125,264.8369140625,267.5890197753906,265.7712707519531,289.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.538494110107422,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.000505845004227,290.4569091796875,294.1499938964844,265.7664489746094,264.83258056640625,267.5541687011719,265.768798828125,289.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430543899536133,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.000505845004227,290.4569091796875,294.1499938964844,265.7664489746094,264.83258056640625,267.5541687011719,265.768798828125,289.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430543899536133,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0001009813640848,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001063382514985,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,7.854107388993725e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001063382878783,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0005044225254096,290.4524841308594,294.1499938964844,265.7675170898437,264.8311462402344,267.537109375,265.76837158203125,289.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.376195907592773,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0001060447830241,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0005030303145758,290.4480285644531,294.1499938964844,265.7690734863281,264.8302001953125,267.5202331542969,265.7684326171875,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.322141647338867,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0005003853584639,290.4391784667969,294.1499938964844,265.7735595703125,264.82958984375,267.4871826171875,265.7698974609375,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21649742126465,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0005003853584639,290.4391784667969,294.1499938964844,265.7735595703125,264.82958984375,267.4871826171875,265.7698974609375,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21649742126465,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,7.754098623991013e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0004979996010661,290.4303283691406,294.1499938964844,265.7797546386719,264.8305969238281,267.4550170898437,265.7731018066406,289.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.116958618164062,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,7.754098623991013e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0004979996010661,290.4303283691406,294.1499938964844,265.7797546386719,264.8305969238281,267.4550170898437,265.7731018066406,289.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.116958618164062,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,0.0004959455691277,290.42144775390625,294.1499938964844,265.7874755859375,264.8330993652344,267.4237365722656,265.7778625488281,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026342391967773,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,0.0004959455691277,290.42144775390625,294.1499938964844,265.7874755859375,264.8330993652344,267.4237365722656,265.7778625488281,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026342391967773,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,7.695987005718052e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0004942674422636,290.41259765625,294.1499938964844,265.7965087890625,264.8369140625,267.3933410644531,265.7840576171875,289.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.0310376156121492,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.946895599365234,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,7.695987005718052e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0004942674422636,290.41259765625,294.1499938964844,265.7965087890625,264.8369140625,267.3933410644531,265.7840576171875,289.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.0310376156121492,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.946895599365234,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001040515489876,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0004935752949677,290.4081726074219,294.1499938964844,265.80145263671875,264.8392639160156,267.3784484863281,265.7876281738281,289.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039747865344452e-08,0.0010528020793572,-0.0305857993662357,0.0,0.0,0.0,-0.010781436227262,60.0,-16.91179656982422,-0.0,-7.55722311396312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001039226335706,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0004929637652821,290.4037170410156,294.1499938964844,265.8066711425781,264.8418884277344,267.36376953125,265.79150390625,289.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887217432615673e-08,0.0010514977620914,-0.0301866456866264,0.0,0.0,0.0,-0.0107058202847838,60.0,-16.87940788269043,-0.0,-7.538508839388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.849022899288684e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0004919788334518,290.39483642578125,294.1499938964844,265.8178100585937,264.847900390625,267.33502197265625,265.80010986328125,289.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641528629979804e-08,0.0010493968147784,-0.0295436736196279,0.0,0.0,0.0,-0.010584020987153,60.0,-16.82284927368164,-0.0,-7.50841380181555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.849022899288684e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0004919788334518,290.39483642578125,294.1499938964844,265.8178100585937,264.847900390625,267.33502197265625,265.80010986328125,289.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641528629979804e-08,0.0010493968147784,-0.0295436736196279,0.0,0.0,0.0,-0.010584020987153,60.0,-16.82284927368164,-0.0,-7.50841380181555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.648304745089263e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.000491205137223,290.38592529296875,294.1499938964844,265.8297119140625,264.8547668457031,267.3070678710937,265.80975341796875,289.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385633707046,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.77507209777832,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.648304745089263e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.000491205137223,290.38592529296875,294.1499938964844,265.8297119140625,264.8547668457031,267.3070678710937,265.80975341796875,289.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385633707046,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.77507209777832,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.00010340946028,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0004905296955257,290.3769836425781,294.1499938964844,265.8421936035156,264.8623352050781,267.2799072265625,265.8202819824219,289.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.732254028320312,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
