time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0004840056644752,290.19287109375,294.1499938964844,266.12335205078125,265.1402282714844,266.87774658203125,266.07928466796875,288.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.1342716217041,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0004840056644752,290.19287109375,294.1499938964844,266.12335205078125,265.1402282714844,266.87774658203125,266.07928466796875,288.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.1342716217041,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001019779519992,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.000483739277115,290.18341064453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8642883300781,266.0980834960937,288.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102649688720703,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001019779519992,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.000483739277115,290.18341064453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8642883300781,266.0980834960937,288.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102649688720703,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0001019500559777,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001019500778056,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,0.0004836069711018,290.1786499023437,294.1499938964844,266.15435791015625,265.18035888671875,266.8578186035156,266.1076965332031,288.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08678436279297,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001019223418552,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0004834753926843,290.17388916015625,294.1499938964844,266.1648254394531,265.19403076171875,266.8514709472656,266.117431640625,288.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.07089614868164,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0004832143604289,290.16436767578125,294.1499938964844,266.1858825683594,265.2216186523437,266.8392944335937,266.1371765136719,288.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03911018371582,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0004832143604289,290.16436767578125,294.1499938964844,266.1858825683594,265.2216186523437,266.8392944335937,266.1371765136719,288.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03911018371582,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0004829562094528,290.1548156738281,294.1499938964844,266.2070007324219,265.2494812011719,266.82769775390625,266.1572265625,288.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007368087768555,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0004829562094528,290.1548156738281,294.1499938964844,266.2070007324219,265.2494812011719,266.82769775390625,266.1572265625,288.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007368087768555,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004827016091439,290.145263671875,294.1499938964844,266.2280578613281,265.2773742675781,266.8167419433594,266.1774597167969,288.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97578239440918,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004827016091439,290.145263671875,294.1499938964844,266.2280578613281,265.2773742675781,266.8167419433594,266.1774597167969,288.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97578239440918,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0004824504139833,290.1356506347656,294.1499938964844,266.2489318847656,265.3051147460937,266.8063049316406,266.19781494140625,288.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.944411277770996,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0004824504139833,290.1356506347656,294.1499938964844,266.2489318847656,265.3051147460937,266.8063049316406,266.19781494140625,288.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.944411277770996,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,7.510058640036732e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001016801397781,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.000482326518977,290.130859375,294.1499938964844,266.2592468261719,265.31890869140625,266.80133056640625,266.2079772949219,288.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.928854942321776,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001016542082652,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001016542228171,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0004822035843972,290.12603759765625,294.1499938964844,266.2695007324219,265.33258056640625,266.7964782714844,266.2181396484375,288.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.9133882522583,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0004819615860469,290.11639404296875,294.1499938964844,266.2896423339844,265.3595275878906,266.7872009277344,266.2383117675781,288.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.882818222045898,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0004819615860469,290.11639404296875,294.1499938964844,266.2896423339844,265.3595275878906,266.7872009277344,266.2383117675781,288.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.882818222045898,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0004817242443095,290.10675048828125,294.1499938964844,266.30926513671875,265.38580322265625,266.7784423828125,266.2582702636719,288.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.8527193069458,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0004817242443095,290.10675048828125,294.1499938964844,266.30926513671875,265.38580322265625,266.7784423828125,266.2582702636719,288.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.8527193069458,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,0.000481493625557,290.0970764160156,294.1499938964844,266.3282470703125,265.41119384765625,266.77020263671875,266.27783203125,288.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.823330879211426,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,0.000481493625557,290.0970764160156,294.1499938964844,266.3282470703125,265.41119384765625,266.77020263671875,266.27783203125,288.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.823330879211426,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0004812686820514,290.0873718261719,294.1499938964844,266.346435546875,265.435546875,266.7624206542969,266.2970275878906,288.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.794565200805664,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0004812686820514,290.0873718261719,294.1499938964844,266.346435546875,265.435546875,266.7624206542969,266.2970275878906,288.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.794565200805664,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0001014341105474,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001014341323752,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.000481159571791,290.08251953125,294.1499938964844,266.3551940917969,265.4472961425781,266.7587280273437,266.3063659667969,288.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78054428100586,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001014114750432,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0004810520913451,290.07763671875,294.1499938964844,266.3637390136719,265.45867919921875,266.755126953125,266.3155822753906,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.766722679138184,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0004808448720723,290.0679016113281,294.1499938964844,266.3800354003906,265.4803771972656,266.748291015625,266.3334045410156,288.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.739883422851562,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0004808448720723,290.0679016113281,294.1499938964844,266.3800354003906,265.4803771972656,266.748291015625,266.3334045410156,288.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.739883422851562,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.622162178857252e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001013260116451,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,7.483904482796788e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.000101326026197,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0004806467622984,290.0581359863281,294.1499938964844,266.39520263671875,265.50048828125,266.7418212890625,266.3504943847656,288.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102523365058,8.814700969139722e-09,0.0010252249194309,-0.0221434254199266,0.0,0.0,0.0,-0.0091826422140002,60.0,-15.714038848876951,-0.0,-7.166467952401946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.622162178857252e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001013260116451,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,7.483904482796788e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.000101326026197,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0004806467622984,290.0581359863281,294.1499938964844,266.39520263671875,265.50048828125,266.7418212890625,266.3504943847656,288.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102523365058,8.814700969139722e-09,0.0010252249194309,-0.0221434254199266,0.0,0.0,0.0,-0.0091826422140002,60.0,-15.714038848876951,-0.0,-7.166467952401946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,9.618435433367269e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001012867651297,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,7.481005741283298e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001012867796816,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0004804606141988,290.04833984375,294.1499938964844,266.4091186523437,265.518798828125,266.7357482910156,266.3666687011719,288.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.76826433682254e-09,0.0010248278267681,-0.0220218282192945,0.0,0.0,0.0,-0.0091596208512783,60.0,-15.689401626586914,-0.0,-7.160917192550188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,9.618435433367269e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001012867651297,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,7.481005741283298e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001012867796816,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0004804606141988,290.04833984375,294.1499938964844,266.4091186523437,265.518798828125,266.7357482910156,266.3666687011719,288.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.76826433682254e-09,0.0010248278267681,-0.0220218282192945,0.0,0.0,0.0,-0.0091596208512783,60.0,-15.689401626586914,-0.0,-7.160917192550188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.614975715521724e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.000101250327134,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,7.478315092157573e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001012503489619,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0004802877956535,290.0385437011719,294.1499938964844,266.42169189453125,265.53515625,266.72998046875,266.3818664550781,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024467870593,8.725150379973456e-09,0.0010244591394439,-0.0219089277088642,0.0,0.0,0.0,-0.0091382479295134,60.0,-15.66611099243164,-0.0,-7.155765757715926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.614975715521724e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.000101250327134,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,7.478315092157573e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001012503489619,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0004802877956535,290.0385437011719,294.1499938964844,266.42169189453125,265.53515625,266.72998046875,266.3818664550781,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024467870593,8.725150379973456e-09,0.0010244591394439,-0.0219089277088642,0.0,0.0,0.0,-0.0091382479295134,60.0,-15.66611099243164,-0.0,-7.155765757715926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,9.613353904569522e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,0.0001012332504615,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,7.477053441107273e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0001012332650134,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0004802067705895,290.0336303710937,294.1499938964844,266.4273986816406,265.5425109863281,266.72723388671875,266.3890075683594,288.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.70493899185476e-09,0.001024286262691,-0.0218560043722391,0.0,0.0,0.0,-0.0091282278299331,60.0,-15.65501594543457,-0.0,-7.153351333499813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.611818677512927e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0001012170832837,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,7.475859456462786e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001012171051115,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0004801300819963,290.0287170410156,294.1499938964844,266.4327697753906,265.54931640625,266.7245788574219,266.3958740234375,288.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241314303129,8.685812069586518e-09,0.0010241226991638,-0.0218059178441762,0.0,0.0,0.0,-0.009118746034801,60.0,-15.644315719604492,-0.0,-7.15106622806161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,9.60901816142723e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001011875938274,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,7.473681034753099e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0001011876156553,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0004799902089871,290.01885986328125,294.1499938964844,266.4422302246094,265.5611572265625,266.71942138671875,266.4086303710937,288.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.65091642765492e-09,0.001023824326694,-0.0217145401984453,0.0,0.0,0.0,-0.0091014467179775,60.0,-15.624155044555664,-0.0,-7.146899605459113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,9.60901816142723e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001011875938274,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,7.473681034753099e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0001011876156553,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0004799902089871,290.01885986328125,294.1499938964844,266.4422302246094,265.5611572265625,266.71942138671875,266.4086303710937,288.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.65091642765492e-09,0.001023824326694,-0.0217145401984453,0.0,0.0,0.0,-0.0091014467179775,60.0,-15.624155044555664,-0.0,-7.146899605459113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,9.606593084754422e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001011620552162,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,7.471795106539503e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0001011620697681,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004798690497409,290.0090026855469,294.1499938964844,266.45001220703125,265.5704650878906,266.7145080566406,266.42010498046875,288.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620690827854105e-09,0.0010235658846795,-0.0216353889554739,0.0,0.0,0.0,-0.0090864626690745,60.0,-15.605670928955078,-0.0,-7.143291469446923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
