time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,9.606593084754422e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001011620552162,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,7.471795106539503e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0001011620697681,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004798690497409,290.0090026855469,294.1499938964844,266.45001220703125,265.5704650878906,266.7145080566406,266.42010498046875,288.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235744994133,8.620690827854105e-09,0.0010235658846795,-0.0216353889554739,0.0,0.0,0.0,-0.0090864626690745,60.0,-15.605670928955078,-0.0,-7.143291469446923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.604671504348516e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001011418207781,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,7.47030062484555e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.00010114183533,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,0.0004797730653081,289.99908447265625,294.1499938964844,266.455810546875,265.5771484375,266.7098083496094,266.429931640625,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233697248622,8.596745537658991e-09,0.0010233611101284,-0.0215726848691701,0.0,0.0,0.0,-0.0090745920315384,60.0,-15.589370727539062,-0.0,-7.140433666563696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.604671504348516e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001011418207781,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,7.47030062484555e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.00010114183533,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,0.0004797730653081,289.99908447265625,294.1499938964844,266.455810546875,265.5771484375,266.7098083496094,266.429931640625,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233697248622,8.596745537658991e-09,0.0010233611101284,-0.0215726848691701,0.0,0.0,0.0,-0.0090745920315384,60.0,-15.589370727539062,-0.0,-7.140433666563696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,9.603272337699308e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001011270869639,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,7.469212141586468e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0001011271015158,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0004797031870111,289.9891967773437,294.1499938964844,266.4595642089844,265.5813293457031,266.70526123046875,266.4383544921875,288.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220596835,8.579310595280276e-09,0.0010232119821012,-0.0215270277112722,0.0,0.0,0.0,-0.0090659484267234,60.0,-15.57496452331543,-0.0,-7.138353197433389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,9.603272337699308e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001011270869639,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,7.469212141586468e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0001011271015158,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0004797031870111,289.9891967773437,294.1499938964844,266.4595642089844,265.5813293457031,266.70526123046875,266.4383544921875,288.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220596835,8.579310595280276e-09,0.0010232119821012,-0.0215270277112722,0.0,0.0,0.0,-0.0090659484267234,60.0,-15.57496452331543,-0.0,-7.138353197433389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,9.602947829989716e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0001011236672638,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,7.468959665857255e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,0.0001011236890917,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0004796869761776,289.9842224121094,294.1499938964844,266.460693359375,265.58251953125,266.7030639648437,266.4418334960937,288.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231859050691,8.575264054400122e-09,0.0010231774067506,-0.0215164311230182,0.0,0.0,0.0,-0.0090639423578977,60.0,-15.568928718566896,-0.0,-7.137870028373072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,9.602895443094894e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.000101123121567,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.468918920494616e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0001011231361189,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0004796843568328,289.979248046875,294.1499938964844,266.4613342285156,265.5830993652344,266.70086669921875,266.4449157714844,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231803171336,8.574608578726384e-09,0.0010231717023998,-0.0215147156268358,0.0,0.0,0.0,-0.0090636173263192,60.0,-15.563542366027832,-0.0,-7.13779186867214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,9.604056685930118e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001011353524518,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,7.469822594430298e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001011353670037,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004797423898708,289.96929931640625,294.1499938964844,266.4611511230469,265.5825500488281,266.696533203125,266.44970703125,288.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233039502054,8.589075228826461e-09,0.0010232953354716,-0.0215525981038808,0.0,0.0,0.0,-0.0090707885101437,60.0,-15.55543327331543,-0.0,-7.139518487520037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,9.604056685930118e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001011353524518,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,7.469822594430298e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001011353670037,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004797423898708,289.96929931640625,294.1499938964844,266.4611511230469,265.5825500488281,266.696533203125,266.44970703125,288.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233039502054,8.589075228826461e-09,0.0010232953354716,-0.0215525981038808,0.0,0.0,0.0,-0.0090707885101437,60.0,-15.55543327331543,-0.0,-7.139518487520037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,9.607296669855714e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001011694621411,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.47234225855209e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.000101169476693,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0004799042071681,289.9593200683594,294.1499938964844,266.45904541015625,265.5797424316406,266.6922607421875,266.4527587890625,288.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236490052193,8.629433168039213e-09,0.0010236403904855,-0.0216582808643579,0.0,0.0,0.0,-0.0090907951816916,60.0,-15.551383972167969,-0.0,-7.144335256725753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,9.607296669855714e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001011694621411,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.47234225855209e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.000101169476693,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0004799042071681,289.9593200683594,294.1499938964844,266.45904541015625,265.5797424316406,266.6922607421875,266.4527587890625,288.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236490052193,8.629433168039213e-09,0.0010236403904855,-0.0216582808643579,0.0,0.0,0.0,-0.0090907951816916,60.0,-15.551383972167969,-0.0,-7.144335256725753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.61312252911739e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001012308130157,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.476872997358441e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0001012308275676,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.0004801952163688,289.9493103027344,294.1499938964844,266.4551086425781,265.5747985839844,266.68798828125,266.4539489746094,288.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242696152999,8.702013332140268e-09,0.0010242610005661,-0.0218483414500951,0.0,0.0,0.0,-0.0091267758980393,60.0,-15.552508354187012,-0.0,-7.15300174647382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.61312252911739e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001012308130157,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.476872997358441e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0001012308275676,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.0004801952163688,289.9493103027344,294.1499938964844,266.4551086425781,265.5747985839844,266.68798828125,266.4539489746094,288.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242696152999,8.702013332140268e-09,0.0010242610005661,-0.0218483414500951,0.0,0.0,0.0,-0.0091267758980393,60.0,-15.552508354187012,-0.0,-7.15300174647382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31500244140625,0.0,0.0,9.622007928555833e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001013243818306,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,7.483784429496154e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001013243963825,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0004806390788871,289.93927001953125,294.1499938964844,266.44940185546875,265.5678100585937,266.6837158203125,266.4532775878906,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812714114014852e-09,0.0010252074571326,-0.0221382230520248,0.0,0.0,0.0,-0.0091816550120711,60.0,-15.55943489074707,-0.0,-7.166230631128202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31500244140625,0.0,0.0,9.622007928555833e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001013243818306,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,7.483784429496154e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001013243963825,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0004806390788871,289.93927001953125,294.1499938964844,266.44940185546875,265.5678100585937,266.6837158203125,266.4532775878906,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812714114014852e-09,0.0010252074571326,-0.0221382230520248,0.0,0.0,0.0,-0.0091816550120711,60.0,-15.55943489074707,-0.0,-7.166230631128202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.627606777939944e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0001013833389151,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,7.488139090128243e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.000101383360743,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,0.0004809187666978,289.93426513671875,294.1499938964844,266.4458923339844,265.5635681152344,266.6815490722656,266.4521484375,288.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258128168061,8.88247075891968e-09,0.0010258038528263,-0.0223208852112293,0.0,0.0,0.0,-0.0092162359505891,60.0,-15.565403938293455,-0.0,-7.174572402846024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,9.634076559450476e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,0.0001014514709822,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,7.493171142414212e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0001014514855341,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0004812419356312,289.92919921875,294.1499938964844,266.44195556640625,265.5588684082031,266.67938232421875,266.4505920410156,288.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265019955113,8.963075615042726e-09,0.0010264930315315,-0.0225319508463144,0.0,0.0,0.0,-0.009256194345653,60.0,-15.57286548614502,-0.0,-7.184218020483969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,9.649548883317038e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,0.0001016144015011,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,7.50520484871231e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.000101614416053,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0004820148169528,289.9190979003906,294.1499938964844,266.4328308105469,265.5480651855469,266.6749572753906,266.4461364746094,288.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281504364684,9.155844082897602e-09,0.0010281413560733,-0.0230367053300142,0.0,0.0,0.0,-0.0093517573550343,60.0,-15.59237289428711,-0.0,-7.207312080481644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,9.649548883317038e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,0.0001016144015011,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,7.50520484871231e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.000101614416053,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0004820148169528,289.9190979003906,294.1499938964844,266.4328308105469,265.5480651855469,266.6749572753906,266.4461364746094,288.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281504364684,9.155844082897602e-09,0.0010281413560733,-0.0230367053300142,0.0,0.0,0.0,-0.0093517573550343,60.0,-15.59237289428711,-0.0,-7.207312080481644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.668210259405896e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0001018109178403,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,7.519719656556845e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0001018109323922,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0004829469835385,289.9089660644531,294.1499938964844,266.4220886230469,265.5354919433594,266.6704406738281,266.4396667480469,288.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301386937499,9.388345212357764e-09,0.0010301292641088,-0.0236454773694276,0.0,0.0,0.0,-0.0094670178368687,60.0,-15.61880111694336,-0.0,-7.235215093714943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.668210259405896e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0001018109178403,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,7.519719656556845e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0001018109323922,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0004829469835385,289.9089660644531,294.1499938964844,266.4220886230469,265.5354919433594,266.6704406738281,266.4396667480469,288.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301386937499,9.388345212357764e-09,0.0010301292641088,-0.0236454773694276,0.0,0.0,0.0,-0.0094670178368687,60.0,-15.61880111694336,-0.0,-7.235215093714943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,9.689875150797889e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393493652344,0.0,0.0,0.0001020390627672,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,7.536570046795532e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0001020390773192,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0004840292094741,289.8988037109375,294.1499938964844,266.4097900390625,265.521240234375,266.665771484375,266.43145751953125,288.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032446976751,9.658269739531988e-09,0.0010324373142793,-0.024352204054594,0.0,0.0,0.0,-0.0096008302643895,60.0,-15.650930404663086,-0.0,-7.267676238598143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,9.689875150797889e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393493652344,0.0,0.0,0.0001020390627672,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,7.536570046795532e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0001020390773192,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0004840292094741,289.8988037109375,294.1499938964844,266.4097900390625,265.521240234375,266.665771484375,266.43145751953125,288.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032446976751,9.658269739531988e-09,0.0010324373142793,-0.024352204054594,0.0,0.0,0.0,-0.0096008302643895,60.0,-15.650930404663086,-0.0,-7.267676238598143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,9.714090265333652e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001022940559778,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,7.555403863079846e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001022940705297,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.0004852387937717,289.8885498046875,294.1499938964844,266.3959655761719,265.50543212890625,266.66094970703125,266.4212951660156,288.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035026856698,9.959967073314148e-09,0.0010350169613957,-0.0251420773565769,0.0,0.0,0.0,-0.0097503941506147,60.0,-15.68891143798828,-0.0,-7.304045368528024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,9.714090265333652e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001022940559778,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,7.555403863079846e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001022940705297,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.0004852387937717,289.8885498046875,294.1499938964844,266.3959655761719,265.50543212890625,266.66094970703125,266.4212951660156,288.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035026856698,9.959967073314148e-09,0.0010350169613957,-0.0251420773565769,0.0,0.0,0.0,-0.0097503941506147,60.0,-15.68891143798828,-0.0,-7.304045368528024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,9.727032011142e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0001024303346639,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,7.565469422843307e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001024303492158,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0004858852480538,289.8834228515625,294.1499938964844,266.38848876953125,265.4969482421875,266.658447265625,266.4154357910156,288.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364056797698,1.0121205207269668e-08,0.0010363955516368,-0.0255641937255859,0.0,0.0,0.0,-0.0098303267732262,60.0,-15.709925651550291,-0.0,-7.323519213287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,9.740397945279256e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.000102571080788,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,7.575865311082453e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.0001025710953399,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0004865528899244,289.8782958984375,294.1499938964844,266.38067626953125,265.4881286621094,266.6559143066406,266.4091491699219,288.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378297884017,1.0287730667357664e-08,0.001037819427438,-0.0260001402348279,0.0,0.0,0.0,-0.0099128801375627,60.0,-15.731927871704102,-0.0,-7.343658836589384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.768202289706096e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001028638798743,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,7.597490912303329e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0001028638944262,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0004879418120253,289.8679504394531,294.1499938964844,266.3639831542969,265.46942138671875,266.6506652832031,266.395263671875,288.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634155778177501e-08,0.0010407816153019,-0.0269069969654083,0.0,0.0,0.0,-0.0100846169516444,60.0,-15.778706550598145,-0.0,-7.385644806845448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.768202289706096e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001028638798743,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,7.597490912303329e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0001028638944262,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0004879418120253,289.8679504394531,294.1499938964844,266.3639831542969,265.46942138671875,266.6506652832031,266.395263671875,288.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634155778177501e-08,0.0010407816153019,-0.0269069969654083,0.0,0.0,0.0,-0.0100846169516444,60.0,-15.778706550598145,-0.0,-7.385644806845448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,0.0004893743898719,289.8575744628906,294.1499938964844,266.3459167480469,265.44940185546875,266.6451721191406,266.3796691894531,288.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.828439712524414,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,0.0004893743898719,289.8575744628906,294.1499938964844,266.3459167480469,265.44940185546875,266.6451721191406,266.3796691894531,288.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.828439712524414,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,7.64230644563213e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0004908200353384,289.84716796875,294.1499938964844,266.3265991210937,265.4281921386719,266.6393737792969,266.3623352050781,288.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860818207263,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.880162239074709,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,7.64230644563213e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0004908200353384,289.84716796875,294.1499938964844,266.3265991210937,265.4281921386719,266.6393737792969,266.3623352050781,288.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860818207263,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.880162239074709,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0004922531661577,289.8367004394531,294.1499938964844,266.3059997558594,265.4058837890625,266.63336181640625,266.3436584472656,288.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950980622365e-08,0.0010499766794964,-0.0297215860337018,0.0,0.0,0.0,-0.01061771530658,60.0,-15.932815551757812,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0004922531661577,289.8367004394531,294.1499938964844,266.3059997558594,265.4058837890625,266.63336181640625,266.3436584472656,288.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950980622365e-08,0.0010499766794964,-0.0297215860337018,0.0,0.0,0.0,-0.01061771530658,60.0,-15.932815551757812,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.000492955208756,289.8314514160156,294.1499938964844,266.2952575683594,265.3943176269531,266.6302185058594,266.3337097167969,288.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884615069845953e-08,0.0010514738969504,-0.0301798377186059,0.0,0.0,0.0,-0.0107045220211148,60.0,-15.959235191345217,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,9.882348240353168e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,7.686271419515833e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0004936436307616,289.826171875,294.1499938964844,266.28424072265625,265.3825378417969,266.62701416015625,266.3233947753906,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056333709153932e-08,0.0010529422434046,-0.0306292045861482,0.0,0.0,0.0,-0.0107896504923701,60.0,-15.985548973083496,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,9.908634820021688e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001043426964315,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,7.706716132815927e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001043427109834,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0004949566791765,289.81561279296875,294.1499938964844,266.2613220214844,265.3582458496094,266.620361328125,266.3018493652344,288.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383840619634157e-08,0.0010557427303865,-0.0314862057566642,0.0,0.0,0.0,-0.0109520088881254,60.0,-16.037391662597656,-0.0,-7.59952669682207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,9.908634820021688e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001043426964315,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,7.706716132815927e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001043427109834,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0004949566791765,289.81561279296875,294.1499938964844,266.2613220214844,265.3582458496094,266.620361328125,266.3018493652344,288.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383840619634157e-08,0.0010557427303865,-0.0314862057566642,0.0,0.0,0.0,-0.0109520088881254,60.0,-16.037391662597656,-0.0,-7.59952669682207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
