time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.932732791639864e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001045964672812,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,7.725459727225825e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0001045964818331,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004961604718118,289.80499267578125,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.27899169921875,288.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583227267488,1.2684091998949045e-08,0.0010583100374788,-0.032271821051836,0.0,0.0,0.0,-0.0111008565872907,60.0,-16.08692169189453,-0.0,-7.636536025756868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.932732791639864e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001045964672812,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,7.725459727225825e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0001045964818331,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004961604718118,289.80499267578125,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.27899169921875,288.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583227267488,1.2684091998949045e-08,0.0010583100374788,-0.032271821051836,0.0,0.0,0.0,-0.0111008565872907,60.0,-16.08692169189453,-0.0,-7.636536025756868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,9.954075358109547e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,0.0001048212143359,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,7.742059096926823e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0001048212288878,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004972265451215,289.7943420410156,294.1499938964844,266.2123107910156,265.3072814941406,266.60601806640625,266.2550048828125,288.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605967836454,1.2950007288736742e-08,0.0010605838615447,-0.0329675488173961,0.0,0.0,0.0,-0.0112326815724372,60.0,-16.133338928222656,-0.0,-7.669387969144736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,9.954075358109547e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,0.0001048212143359,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,7.742059096926823e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0001048212288878,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004972265451215,289.7943420410156,294.1499938964844,266.2123107910156,265.3072814941406,266.60601806640625,266.2550048828125,288.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605967836454,1.2950007288736742e-08,0.0010605838615447,-0.0329675488173961,0.0,0.0,0.0,-0.0112326815724372,60.0,-16.133338928222656,-0.0,-7.669387969144736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.972221596399322e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.0001050123028107,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,7.756172271911055e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001050123100867,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0004981330130249,289.7836608886719,294.1499938964844,266.18634033203125,265.28076171875,266.5982971191406,266.22998046875,288.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625303257256,1.3176093105471413e-08,0.0010625171707943,-0.0335590317845344,0.0,0.0,0.0,-0.0113447625190019,60.0,-16.175722122192383,-0.0,-7.697374826420855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.972221596399322e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.0001050123028107,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,7.756172271911055e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001050123100867,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0004981330130249,289.7836608886719,294.1499938964844,266.18634033203125,265.28076171875,266.5982971191406,266.22998046875,288.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625303257256,1.3176093105471413e-08,0.0010625171707943,-0.0335590317845344,0.0,0.0,0.0,-0.0113447625190019,60.0,-16.175722122192383,-0.0,-7.697374826420855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,9.980106551665811e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001050953287631,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,7.76230517658405e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,0.000105095343315,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,0.0004985268460586,289.7782897949219,294.1499938964844,266.1730041503906,265.2673034667969,266.59429931640625,266.21710205078125,288.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633704951032,1.327433363229602e-08,0.0010633572237566,-0.033816035836935,0.0,0.0,0.0,-0.0113934641703963,60.0,-16.19527244567871,-0.0,-7.709551397283576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,9.987173689296468e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0001051697545335,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,7.767802162561566e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,0.0001051697690854,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0004988799337297,289.7729187011719,294.1499938964844,266.159423828125,265.2536926269531,266.5902099609375,266.2039794921875,288.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641235858201,1.3362390305360352e-08,0.0010641101980581,-0.0340463928878307,0.0,0.0,0.0,-0.0114371180534362,60.0,-16.213701248168945,-0.0,-7.720474570760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,9.99896801658906e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001052939696819,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004994690534658,289.7621765136719,294.1499938964844,266.13165283203125,265.22613525390625,266.581787109375,266.1771240234375,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509337648542896e-08,0.0010653667850419,-0.0344307981431484,0.0,0.0,0.0,-0.0115099661052227,60.0,-16.24728775024414,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,9.99896801658906e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001052939696819,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004994690534658,289.7621765136719,294.1499938964844,266.13165283203125,265.22613525390625,266.581787109375,266.1771240234375,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509337648542896e-08,0.0010653667850419,-0.0344307981431484,0.0,0.0,0.0,-0.0115099661052227,60.0,-16.24728775024414,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001000763222691,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001053851883625,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001053852029144,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0004999018274247,289.7513732910156,294.1499938964844,266.10308837890625,265.1982116699219,266.57293701171875,266.14947509765625,288.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663034627214,1.361728418913799e-08,0.0010662898421287,-0.0347131676971912,0.0,0.0,0.0,-0.0115634799003601,60.0,-16.276296615600586,-0.0,-7.75213564452315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001000763222691,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001053851883625,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001053852029144,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0004999018274247,289.7513732910156,294.1499938964844,266.10308837890625,265.1982116699219,266.57293701171875,266.14947509765625,288.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663034627214,1.361728418913799e-08,0.0010662898421287,-0.0347131676971912,0.0,0.0,0.0,-0.0115634799003601,60.0,-16.276296615600586,-0.0,-7.75213564452315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.0001001359705696,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001054480017046,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,7.788353104842827e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0001054480162565,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0005001997924409,289.7405700683594,294.1499938964844,266.0737609863281,265.16998291015625,266.563720703125,266.12109375,288.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.3691594524800621e-08,0.0010669252369552,-0.0349075458943843,0.0,0.0,0.0,-0.0116003192961215,60.0,-16.301271438598633,-0.0,-7.761377673887182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.0001001359705696,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001054480017046,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,7.788353104842827e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0001054480162565,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0005001997924409,289.7405700683594,294.1499938964844,266.0737609863281,265.16998291015625,266.563720703125,266.12109375,288.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.3691594524800621e-08,0.0010669252369552,-0.0349075458943843,0.0,0.0,0.0,-0.0116003192961215,60.0,-16.301271438598633,-0.0,-7.761377673887182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0001001710188575,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001054849126376,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,7.791079406160861e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,0.0001054849199135,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.000500374881085,289.7297668457031,294.1499938964844,266.0437316894531,265.1415405273437,266.5541381835937,266.092041015625,288.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673124343156,1.3735260928626758e-08,0.0010672986973077,-0.0350217670202255,0.0,0.0,0.0,-0.0116219669580459,60.0,-16.322635650634766,-0.0,-7.766811904730275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0001001710188575,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001054849126376,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,7.791079406160861e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,0.0001054849199135,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.000500374881085,289.7297668457031,294.1499938964844,266.0437316894531,265.1415405273437,266.5541381835937,266.092041015625,288.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673124343156,1.3735260928626758e-08,0.0010672986973077,-0.0350217670202255,0.0,0.0,0.0,-0.0116219669580459,60.0,-16.322635650634766,-0.0,-7.766811904730275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0001001797572826,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.000105494116724,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,7.791759708197787e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,0.0001054941312759,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0005004185368306,289.7243347167969,294.1499938964844,266.0284729003906,265.1272888183594,266.5491943359375,266.0772399902344,288.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674055665731,1.374614999605228e-08,0.0010673918295651,-0.0350502505898475,0.0,0.0,0.0,-0.0116273649036884,60.0,-16.33182144165039,-0.0,-7.76816690972737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001001843338599,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,0.0001054989334079,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,7.792115502525121e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001054989479598,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0005004414124414,289.71893310546875,294.1499938964844,266.0130615234375,265.1130065917969,266.54412841796875,266.06231689453125,288.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674544610083,1.3751846772436238e-08,0.0010674407240003,-0.0350651517510414,0.0,0.0,0.0,-0.0116301896050572,60.0,-16.34040069580078,-0.0,-7.768876031377658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001001796626951,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,0.0001054940075846,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,7.791751704644412e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001054940221365,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0005004180129617,289.70806884765625,294.1499938964844,265.9818115234375,265.0844421386719,266.5337219238281,266.031982421875,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3746014992932489e-08,0.0010673907818272,-0.0350498966872692,0.0,0.0,0.0,-0.0116272987797856,60.0,-16.355478286743164,-0.0,-7.768149856701714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001001796626951,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,0.0001054940075846,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,7.791751704644412e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001054940221365,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0005004180129617,289.70806884765625,294.1499938964844,265.9818115234375,265.0844421386719,266.5337219238281,266.031982421875,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3746014992932489e-08,0.0010673907818272,-0.0350498966872692,0.0,0.0,0.0,-0.0116272987797856,60.0,-16.355478286743164,-0.0,-7.768149856701714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0001001614509732,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001054748354363,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.79033507569693e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,0.0001054748427122,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0005003270925953,289.6972045898437,294.1499938964844,265.95001220703125,265.0559387207031,266.52294921875,266.0011901855469,288.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210570909,1.3723320257952313e-08,0.0010671968339011,-0.0349905341863632,0.0,0.0,0.0,-0.0116160484030842,60.0,-16.36850929260254,-0.0,-7.765325449327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0001001614509732,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001054748354363,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.79033507569693e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,0.0001054748427122,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0005003270925953,289.6972045898437,294.1499938964844,265.95001220703125,265.0559387207031,266.52294921875,266.0011901855469,288.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210570909,1.3723320257952313e-08,0.0010671968339011,-0.0349905341863632,0.0,0.0,0.0,-0.0116160484030842,60.0,-16.36850929260254,-0.0,-7.765325449327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0001001343916868,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0001054463427863,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,7.788230868754908e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001054463500622,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0005001919344067,289.6863098144531,294.1499938964844,265.917236328125,265.0271911621094,266.5117492675781,265.9696655273437,288.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689602340605234e-08,0.0010669084731489,-0.0349023379385471,0.0,0.0,0.0,-0.011599333025515,60.0,-16.380016326904297,-0.0,-7.76113040501514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0001001343916868,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0001054463427863,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,7.788230868754908e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001054463500622,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0005001919344067,289.6863098144531,294.1499938964844,265.917236328125,265.0271911621094,266.5117492675781,265.9696655273437,288.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689602340605234e-08,0.0010669084731489,-0.0349023379385471,0.0,0.0,0.0,-0.011599333025515,60.0,-16.380016326904297,-0.0,-7.76113040501514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,0.000500044261571,289.6754150390625,294.1499938964844,265.8830261230469,264.997802734375,266.5001220703125,265.9372253417969,288.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652762476112912e-08,0.0010665935697034,-0.0348059721291065,0.0,0.0,0.0,-0.0115810697898268,60.0,-16.391504287719727,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,0.000500044261571,289.6754150390625,294.1499938964844,265.8830261230469,264.997802734375,266.5001220703125,265.9372253417969,288.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652762476112912e-08,0.0010665935697034,-0.0348059721291065,0.0,0.0,0.0,-0.0115810697898268,60.0,-16.391504287719727,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0004999703378416,289.66998291015625,294.1499938964844,265.8653564453125,264.9828186035156,266.494140625,265.9206237792969,288.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634324780298357e-08,0.0010664358269423,-0.0347577445209026,0.0,0.0,0.0,-0.0115719297900795,60.0,-16.397489547729492,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,0.0004998994991183,289.6645202636719,294.1499938964844,265.8473205566406,264.9676818847656,266.488037109375,265.9036865234375,288.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616651806103164e-08,0.0010662847198545,-0.0347115136682987,0.0,0.0,0.0,-0.0115631688386201,60.0,-16.403770446777344,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0004997700452804,289.6535949707031,294.1499938964844,265.8101501464844,264.9367370605469,266.4755249023437,265.8689270019531,288.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584360303298126e-08,0.0010660085827112,-0.0346270464360713,0.0,0.0,0.0,-0.0115471603348851,60.0,-16.417320251464844,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0004997700452804,289.6535949707031,294.1499938964844,265.8101501464844,264.9367370605469,266.4755249023437,265.8689270019531,288.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584360303298126e-08,0.0010660085827112,-0.0346270464360713,0.0,0.0,0.0,-0.0115471603348851,60.0,-16.417320251464844,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0001000291231321,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.000105335486296,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,7.780043233651668e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,0.000105335493572,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.000499666086398,289.6426696777344,294.1499938964844,265.7714538574219,264.9049072265625,266.4624938964844,265.8326721191406,288.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558416611658686e-08,0.0010657868115231,-0.034559179097414,0.0,0.0,0.0,-0.0115342987701296,60.0,-16.432661056518555,-0.0,-7.744817764887557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0001000291231321,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.000105335486296,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,7.780043233651668e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,0.000105335493572,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.000499666086398,289.6426696777344,294.1499938964844,265.7714538574219,264.9049072265625,266.4624938964844,265.8326721191406,288.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558416611658686e-08,0.0010657868115231,-0.034559179097414,0.0,0.0,0.0,-0.0115342987701296,60.0,-16.432661056518555,-0.0,-7.744817764887557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0004995913477614,289.6317443847656,294.1499938964844,265.7312316894531,264.8721008300781,266.44903564453125,265.79510498046875,288.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4498348236084,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0004995913477614,289.6317443847656,294.1499938964844,265.7312316894531,264.8721008300781,266.44903564453125,265.79510498046875,288.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4498348236084,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,0.0004995543276891,289.6208190917969,294.1499938964844,265.689453125,264.83819580078125,266.4349975585937,265.7558288574219,288.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.35305366910643e-08,0.001065548392944,-0.034486249089241,0.0,0.0,0.0,-0.0115204770117998,60.0,-16.469440460205078,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,0.0004995543276891,289.6208190917969,294.1499938964844,265.689453125,264.83819580078125,266.4349975585937,265.7558288574219,288.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.35305366910643e-08,0.001065548392944,-0.034486249089241,0.0,0.0,0.0,-0.0115204770117998,60.0,-16.469440460205078,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287109375,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,0.0004995471099391,289.6153259277344,294.1499938964844,265.66796875,264.8208312988281,266.42779541015625,265.7357177734375,288.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731912515468e-08,0.0010655327932909,-0.0344815291464328,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.479955673217773,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0004995525232516,289.60986328125,294.1499938964844,265.6460876464844,264.8031921386719,266.42041015625,265.7151184082031,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.49118995666504,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0004995894851163,289.598876953125,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.6729431152344,288.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.51515769958496,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
