time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0004995894851163,289.598876953125,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.6729431152344,288.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.51515769958496,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0004996645147912,289.587890625,294.1499938964844,265.5545654296875,264.7293701171875,266.3896789550781,265.6290283203125,288.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541765213012695,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0004996645147912,289.587890625,294.1499938964844,265.5545654296875,264.7293701171875,266.3896789550781,265.6290283203125,288.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541765213012695,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.000499781104736,289.576904296875,294.1499938964844,265.50634765625,264.6903991699219,266.3733215332031,265.5832824707031,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.5710391998291,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.000499781104736,289.576904296875,294.1499938964844,265.50634765625,264.6903991699219,266.3733215332031,265.5832824707031,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.5710391998291,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0004999311640858,289.5658874511719,294.1499938964844,265.4564819335937,264.64996337890625,266.3564453125,265.5361022949219,288.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.602331161499023,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0004999311640858,289.5658874511719,294.1499938964844,265.4564819335937,264.64996337890625,266.3564453125,265.5361022949219,288.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.602331161499023,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0005000215605832,289.5603942871094,294.1499938964844,265.430908203125,264.6291809082031,266.34771728515625,265.51177978515625,288.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647052377052661e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.61911964416504,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0005001192912459,289.55487060546875,294.1499938964844,265.4049072265625,264.60797119140625,266.3388366699219,265.487060546875,288.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.636404037475586,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,0.0005003445548936,289.5438232421875,294.1499938964844,265.3516540527344,264.5643615722656,266.320556640625,265.4361877441406,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727606607005782e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.672945022583008,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,0.0005003445548936,289.5438232421875,294.1499938964844,265.3516540527344,264.5643615722656,266.320556640625,265.4361877441406,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727606607005782e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.672945022583008,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0005006004939787,289.53277587890625,294.1499938964844,265.2966613769531,264.51904296875,266.3016662597656,265.38385009765625,288.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791436437315951e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.711519241333008,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0005006004939787,289.53277587890625,294.1499938964844,265.2966613769531,264.51904296875,266.3016662597656,265.38385009765625,288.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791436437315951e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.711519241333008,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0005008922889828,289.5216979980469,294.1499938964844,265.2398986816406,264.4718933105469,266.281982421875,265.3294982910156,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.38642146652046e-08,0.0010684012668207,-0.0353590697050094,0.0,0.0,0.0,-0.0116858938708901,60.0,-16.752887725830078,-0.0,-7.782869460015719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0005008922889828,289.5216979980469,294.1499938964844,265.2398986816406,264.4718933105469,266.281982421875,265.3294982910156,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.38642146652046e-08,0.0010684012668207,-0.0353590697050094,0.0,0.0,0.0,-0.0116858938708901,60.0,-16.752887725830078,-0.0,-7.782869460015719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.0005012162146158,289.5106201171875,294.1499938964844,265.181396484375,264.42291259765625,266.2616271972656,265.2734680175781,288.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79645347595215,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.0005012162146158,289.5106201171875,294.1499938964844,265.181396484375,264.42291259765625,266.2616271972656,265.2734680175781,288.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79645347595215,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,0.000501392991282,289.50506591796875,294.1499938964844,265.1514892578125,264.3976745605469,266.2511291503906,265.24462890625,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.819339752197266,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0005015759379602,289.49951171875,294.1499938964844,265.12109375,264.3719787597656,266.240478515625,265.2154541015625,288.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.842674255371094,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0005019737291149,289.4883728027344,294.1499938964844,265.0589904785156,264.3190002441406,266.218505859375,265.1555480957031,288.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.89145851135254,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0005019737291149,289.4883728027344,294.1499938964844,265.0589904785156,264.3190002441406,266.218505859375,265.1555480957031,288.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.89145851135254,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0005024093552492,289.47723388671875,294.1499938964844,264.9950256347656,264.2639465332031,266.19586181640625,265.093994140625,288.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.942598342895508,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0005024093552492,289.47723388671875,294.1499938964844,264.9950256347656,264.2639465332031,266.19586181640625,265.093994140625,288.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.942598342895508,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0005028906161896,289.466064453125,294.1499938964844,264.9292297363281,264.20672607421875,266.1723327636719,265.0303649902344,288.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362653288912952e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.9968318939209,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0005028906161896,289.466064453125,294.1499938964844,264.9292297363281,264.20672607421875,266.1723327636719,265.0303649902344,288.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362653288912952e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.9968318939209,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.0001061283473973,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568359375,0.0,0.0,7.838603778509423e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001061283546732,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0005034271162003,289.45489501953125,294.1499938964844,264.8615417480469,264.1472473144531,266.1478881835937,264.9646301269531,288.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738215642049,1.4496463585089714e-08,0.001073807128705,-0.037012655287981,0.0,0.0,0.0,-0.0119993248954415,60.0,-17.054309844970703,-0.0,-7.861837758582625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.0001061283473973,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568359375,0.0,0.0,7.838603778509423e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001061283546732,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0005034271162003,289.45489501953125,294.1499938964844,264.8615417480469,264.1472473144531,266.1478881835937,264.9646301269531,288.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738215642049,1.4496463585089714e-08,0.001073807128705,-0.037012655287981,0.0,0.0,0.0,-0.0119993248954415,60.0,-17.054309844970703,-0.0,-7.861837758582625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0001008392428047,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0001061885850504,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,7.843052298994735e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234802246094,0.0,0.0,0.0001061885923263,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.0005037127994,289.44927978515625,294.1499938964844,264.8269958496094,264.1166381835937,266.1353454589844,264.9311218261719,288.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567731021486452e-08,0.0010744164464995,-0.0371990278363227,0.0,0.0,0.0,-0.0120346546173095,60.0,-17.084064483642578,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001009003754006,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001062529554474,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,7.847807137295604e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0001062529627233,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0005040181567892,289.44366455078125,294.1499938964844,264.7919921875,264.08544921875,266.1225891113281,264.8970642089844,288.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.4643894985510997e-08,0.0010750676738098,-0.0373982042074203,0.0,0.0,0.0,-0.0120724122971296,60.0,-17.11478614807129,-0.0,-7.880309738084179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,0.0001010333289741,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001063929594238,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330017089844,0.0,0.0,7.858147728256881e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001063929666997,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,0.0005046823062002,289.43243408203125,294.1499938964844,264.7204895019531,264.0212707519531,266.09649658203125,264.8275756835937,288.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764988837763,1.4809550030747688e-08,0.0010764839826151,-0.0378313921391963,0.0,0.0,0.0,-0.0121545335277915,60.0,-17.178791046142578,-0.0,-7.901090270934219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,0.0001010333289741,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001063929594238,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330017089844,0.0,0.0,7.858147728256881e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001063929666997,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,0.0005046823062002,289.43243408203125,294.1499938964844,264.7204895019531,264.0212707519531,266.09649658203125,264.8275756835937,288.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764988837763,1.4809550030747688e-08,0.0010764839826151,-0.0378313921391963,0.0,0.0,0.0,-0.0121545335277915,60.0,-17.178791046142578,-0.0,-7.901090270934219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0001011820786516,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0001065496035153,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,7.869717228459194e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,0.0001065496107912,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0005054253851994,289.4211730957031,294.1499938964844,264.64703369140625,263.95465087890625,266.0694885253906,264.7559814453125,288.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780836455523,1.4994887109764932e-08,0.0010780686279758,-0.0383160226047039,0.0,0.0,0.0,-0.0122464131563901,60.0,-17.247034072875977,-0.0,-7.924371914214134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0001011820786516,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0001065496035153,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,7.869717228459194e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,0.0001065496107912,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0005054253851994,289.4211730957031,294.1499938964844,264.64703369140625,263.95465087890625,266.0694885253906,264.7559814453125,288.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780836455523,1.4994887109764932e-08,0.0010780686279758,-0.0383160226047039,0.0,0.0,0.0,-0.0122464131563901,60.0,-17.247034072875977,-0.0,-7.924371914214134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0001013513901853,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0001067279008566,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,7.882885984145105e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.0001067279081325,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0005062710843048,289.4098815917969,294.1499938964844,264.5716552734375,263.8854675292969,266.0413818359375,264.6820068359375,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798876173794,1.5205845471655266e-08,0.0010798723669722,-0.0388676188886165,0.0,0.0,0.0,-0.0123509932309389,60.0,-17.3203067779541,-0.0,-7.950914238108454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0001013513901853,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0001067279008566,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,7.882885984145105e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.0001067279081325,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0005062710843048,289.4098815917969,294.1499938964844,264.5716552734375,263.8854675292969,266.0413818359375,264.6820068359375,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798876173794,1.5205845471655266e-08,0.0010798723669722,-0.0388676188886165,0.0,0.0,0.0,-0.0123509932309389,60.0,-17.3203067779541,-0.0,-7.950914238108454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001015421585179,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0001069287827704,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,7.897723844507709e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0001069287900463,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,0.0005072240601293,289.3985900878906,294.1499938964844,264.4942626953125,263.813720703125,266.0123596191406,264.6059875488281,288.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819199960678,1.5443534451264895e-08,0.0010819046292454,-0.0394890643656253,0.0,0.0,0.0,-0.0124688241630792,60.0,-17.39828109741211,-0.0,-7.980872851476306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001015421585179,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0001069287827704,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,7.897723844507709e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0001069287900463,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,0.0005072240601293,289.3985900878906,294.1499938964844,264.4942626953125,263.813720703125,266.0123596191406,264.6059875488281,288.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819199960678,1.5443534451264895e-08,0.0010819046292454,-0.0394890643656253,0.0,0.0,0.0,-0.0124688241630792,60.0,-17.39828109741211,-0.0,-7.980872851476306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0001016461101244,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.0001070382568286,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,7.90580888860859e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66558837890625,0.0,0.0,0.0001070382641046,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,0.0005077433306723,289.3929138183594,294.1499938964844,264.454833984375,263.77685546875,265.9974975585937,264.5672302246094,288.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830275714397,1.5573059286566604e-08,0.0010830120882019,-0.0398276895284652,0.0,0.0,0.0,-0.0125330351293087,60.0,-17.439233779907227,-0.0,-7.99722172928341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001017587637761,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0001071568840416,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,7.91457059676759e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,0.0001071568913175,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.0005083060241304,289.3872375488281,294.1499938964844,264.4148864746094,263.73931884765625,265.9823303222656,264.5277709960937,288.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842278134077,1.5713421674945494e-08,0.0010842120973393,-0.0401946380734443,0.0,0.0,0.0,-0.0126026179641485,60.0,-17.48201560974121,-0.0,-8.014957586510718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
