time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.0005842996761202,289.1443176269531,294.1499938964844,262.2642517089844,261.65447998046875,265.0790405273437,262.3424377441406,287.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.624584197998047,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0005882310215383,289.1310119628906,294.1499938964844,262.1442565917969,261.53765869140625,265.01544189453125,262.2196044921875,287.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87128639221192,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0005882310215383,289.1310119628906,294.1499938964844,262.1442565917969,261.53765869140625,265.01544189453125,262.2196044921875,287.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87128639221192,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0005917515954934,289.1176452636719,294.1499938964844,262.02520751953125,261.4217834472656,264.9501647949219,262.09796142578125,287.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10198974609375,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0005917515954934,289.1176452636719,294.1499938964844,262.02520751953125,261.4217834472656,264.9501647949219,262.09796142578125,287.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10198974609375,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,0.0005949336336925,289.1041564941406,294.1499938964844,261.9073486328125,261.3070983886719,264.8832397460937,261.97772216796875,287.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31855773925781,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,0.0005949336336925,289.1041564941406,294.1499938964844,261.9073486328125,261.3070983886719,264.8832397460937,261.97772216796875,287.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31855773925781,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,9.306566062150524e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0005977056571282,289.0906066894531,294.1499938964844,261.791015625,261.19390869140625,264.8148193359375,261.8591613769531,287.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586723476648,60.0,-22.520671844482425,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,9.306566062150524e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0005977056571282,289.0906066894531,294.1499938964844,261.791015625,261.19390869140625,264.8148193359375,261.8591613769531,287.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586723476648,60.0,-22.520671844482425,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0005989375058561,289.0838317871094,294.1499938964844,261.7335205078125,261.1379699707031,264.7801208496094,261.800537109375,287.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.8323136664075725e-08,0.001277505652979,-0.0989966094493866,0.0,0.0,0.0,-0.0238110292702913,60.0,-22.615949630737305,-0.0,-1.1127879417927037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,0.000120126431284,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,0.0001264989259652,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,9.343167039332911e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0001264989259652,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,0.0006000563735142,289.0770263671875,294.1499938964844,261.676513671875,261.0824890136719,264.7450866699219,261.742431640625,287.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799307005479,3.8602294694101154e-08,0.0012798920506611,-0.0997176170349121,0.0,0.0,0.0,-0.0239494182169437,60.0,-22.70683479309082,-0.0,-1.116949306378956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,0.0006019997526891,289.0633544921875,294.1499938964844,261.5640869140625,260.97314453125,264.6741027832031,261.6279296875,287.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718682055223e-08,0.0012840371346101,-0.1009696200489997,0.0,0.0,0.0,-0.0241897925734519,60.0,-22.87604331970215,-0.0,-1.1241958475238789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,0.0006019997526891,289.0633544921875,294.1499938964844,261.5640869140625,260.97314453125,264.6741027832031,261.6279296875,287.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718682055223e-08,0.0012840371346101,-0.1009696200489997,0.0,0.0,0.0,-0.0241897925734519,60.0,-22.87604331970215,-0.0,-1.1241958475238789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.000603592256084,289.0496520996094,294.1499938964844,261.4540710449219,260.8661804199219,264.6020202636719,261.515869140625,287.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.02943992614746,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.000603592256084,289.0496520996094,294.1499938964844,261.4540710449219,260.8661804199219,264.6020202636719,261.515869140625,287.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.02943992614746,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0006048795767128,289.035888671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.16838455200196,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0006048795767128,289.035888671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.16838455200196,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.245361328125,0.0,0.0,0.0006058914004825,289.0221252441406,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.3000793457031,287.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.29384422302246,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.245361328125,0.0,0.0,0.0006058914004825,289.0221252441406,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.3000793457031,287.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.29384422302246,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064270019531,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0006063085165806,289.0152282714844,294.1499938964844,261.1913452148437,260.6109313964844,264.41778564453125,261.2480163574219,287.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35199928283692,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,9.445937030250208e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,0.0006066566566005,289.0083312988281,294.1499938964844,261.1412353515625,260.5622863769531,264.3803405761719,261.1968688964844,287.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.40675163269043,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0006071843090467,288.9945068359375,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.507783889770508,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0006071843090467,288.9945068359375,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.507783889770508,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.0006074691191315,288.98065185546875,294.1499938964844,260.95001220703125,260.37677001953125,264.22930908203125,261.0012512207031,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.59501075744629,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.0006074691191315,288.98065185546875,294.1499938964844,260.95001220703125,260.37677001953125,264.22930908203125,261.0012512207031,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.59501075744629,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0006075824494473,288.9668273925781,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.672304153442383,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0006075824494473,288.9668273925781,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.672304153442383,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0006075803539715,288.9529724121094,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177185058594,287.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800031840801,60.0,-23.741607666015625,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0006075803539715,288.9529724121094,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177185058594,287.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800031840801,60.0,-23.741607666015625,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001216248201671,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.0001280768046854,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,9.459708962822332e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001280768046854,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17205810546875,0.0,0.0,0.0006075411220081,288.9460144042969,294.1499938964844,260.7241516113281,260.1581115722656,264.0382995605469,260.7727966308594,287.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469696926948024e-08,0.0012958556180819,-0.1045367866754531,0.0,0.0,0.0,-0.024875147268176,60.0,-23.77427101135254,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,0.000121611796203,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,0.0001280630822293,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21923828125,0.0,0.0,9.458695421926676e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0001280630822293,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,0.0006074760458432,288.9390869140625,294.1499938964844,260.6797790527344,260.1152038574219,263.9998474121094,260.7281494140625,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345392000854e-08,0.0012957168510183,-0.1044948995113372,0.0,0.0,0.0,-0.0248670969158411,60.0,-23.80560874938965,-0.0,-1.1447401249142788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.0006072768010199,288.9252319335937,294.1499938964844,260.5918884277344,260.0302429199219,263.9228210449219,260.6396789550781,287.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.864776611328125,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.0006072768010199,288.9252319335937,294.1499938964844,260.5918884277344,260.0302429199219,263.9228210449219,260.6396789550781,287.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.864776611328125,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0006069841911084,288.911376953125,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.55242919921875,287.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.91869735717773,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0006069841911084,288.911376953125,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.55242919921875,287.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.91869735717773,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252136230469,0.0,0.0,0.0006066149799153,288.8974914550781,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96868133544922,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252136230469,0.0,0.0,0.0006066149799153,288.8974914550781,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96868133544922,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,9.438277629669756e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0006061647436581,288.8836364746094,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.01365089416504,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,9.438277629669756e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0006061647436581,288.8836364746094,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.01365089416504,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
