time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001213001087307,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,0.0001277348492294,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,9.43445265875198e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051330566406,0.0,0.0,0.0006059191073291,288.876708984375,294.1499938964844,260.2931823730469,259.7419738769531,263.65191650390625,260.3392028808594,287.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744882315397,60.0,-24.034942626953125,-0.0,-1.13887878683272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0001212466304423,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,0.0001276785478694,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481018066406,0.0,0.0,9.430293721379712e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,0.0001276785478694,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,0.0006056519923731,288.8697814941406,294.1499938964844,260.2516784667969,259.7019348144531,263.61309814453125,260.2974548339844,287.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825892719856e-08,0.0012918261345475,-0.1033208072185516,0.0,0.0,0.0,-0.0246414430439472,60.0,-24.05507469177246,-0.0,-1.1378747899470909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0006050778320059,288.8558959960937,294.1499938964844,260.1695556640625,259.6227722167969,263.53546142578125,260.2147521972656,287.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.0927677154541,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0006050778320059,288.8558959960937,294.1499938964844,260.1695556640625,259.6227722167969,263.53546142578125,260.2147521972656,287.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.0927677154541,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,0.0006044465699233,288.842041015625,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.1334228515625,287.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12651252746582,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,0.0006044465699233,288.842041015625,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.1334228515625,287.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12651252746582,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,0.0006037721177563,288.82818603515625,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0531311035156,287.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.157447814941406,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,0.0006037721177563,288.82818603515625,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0531311035156,287.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.157447814941406,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.0006030571530573,288.8143615722656,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.9742126464844,287.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.18503761291504,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.0006030571530573,288.8143615722656,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.9742126464844,287.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.18503761291504,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,9.384116856381296e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0006026863120496,288.80743408203125,294.1499938964844,259.8916931152344,259.3551940917969,263.263916015625,259.93524169921875,287.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.197731018066406,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0006023095338605,288.8005065917969,294.1499938964844,259.8532409667969,259.3182067871094,263.2251892089844,259.89654541015625,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.209869384765625,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699157714844,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180358886719,0.0,0.0,0.0006015360704623,288.78668212890625,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.8201599121094,287.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.23224258422852,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699157714844,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180358886719,0.0,0.0,0.0006015360704623,288.78668212890625,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.8201599121094,287.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.23224258422852,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,0.0006007456104271,288.7728576660156,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449645996094,287.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25257682800293,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,0.0006007456104271,288.7728576660156,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449645996094,287.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25257682800293,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,9.34140698518604e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,0.0005999433342367,288.759033203125,294.1499938964844,259.6293334960937,259.10272216796875,262.9936828613281,259.6711730957031,287.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.270767211914062,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,9.34140698518604e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,0.0005999433342367,288.759033203125,294.1499938964844,259.6293334960937,259.10272216796875,262.9936828613281,259.6711730957031,287.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.270767211914062,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.000599137507379,288.7452087402344,294.1499938964844,259.5573425292969,259.0334167480469,262.9168701171875,259.5986633300781,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28738021850586,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.000599137507379,288.7452087402344,294.1499938964844,259.5573425292969,259.0334167480469,262.9168701171875,259.5986633300781,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28738021850586,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0005987347685731,288.7383117675781,294.1499938964844,259.5218505859375,258.9992370605469,262.8785705566406,259.5628356933594,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.295196533203125,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,0.0005983342998661,288.7313842773437,294.1499938964844,259.4866943359375,258.96539306640625,262.8403015136719,259.5274353027344,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30265045166016,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,9.30400492507033e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0005975412204861,288.71759033203125,294.1499938964844,259.4173889160156,258.898681640625,262.76397705078125,259.4575500488281,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31680488586425,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,9.30400492507033e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0005975412204861,288.71759033203125,294.1499938964844,259.4173889160156,258.898681640625,262.76397705078125,259.4575500488281,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31680488586425,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0005967653705738,288.70379638671875,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890380859375,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.330116271972656,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0005967653705738,288.70379638671875,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890380859375,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.330116271972656,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0005960135604254,288.6899719238281,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,287.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34288024902344,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0005960135604254,288.6899719238281,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,287.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34288024902344,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,0.0005952927167527,288.6761779785156,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.7413386166917923e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.355369567871094,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,0.0005952927167527,288.6761779785156,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.7413386166917923e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.355369567871094,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001191032497445,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,0.000125421458506,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,0.00059494539164,288.6692810058594,294.1499938964844,259.1858215332031,258.6755676269531,262.4991760253906,259.22381591796875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.36159324645996,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0005946085439063,288.6623840332031,294.1499938964844,259.1541748046875,258.6450500488281,262.4617004394531,259.1918640136719,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.36785316467285,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219970703125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,0.0005939697148278,288.6485595703125,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.12896728515625,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-24.38062286376953,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219970703125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,0.0005939697148278,288.6485595703125,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.12896728515625,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-24.38062286376953,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.239227802027016e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0005933810025453,288.634765625,294.1499938964844,259.0311889648437,258.5263366699219,262.3126525878906,259.0675048828125,287.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.393939971923828,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.239227802027016e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0005933810025453,288.634765625,294.1499938964844,259.0311889648437,258.5263366699219,262.3126525878906,259.0675048828125,287.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.393939971923828,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,0.0005928507307544,288.6209411621094,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.408111572265625,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,0.0005928507307544,288.6209411621094,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.408111572265625,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.000592385942582,288.60711669921875,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.423433303833008,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
