time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.000592385942582,288.60711669921875,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.423433303833008,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.837158203125,0.0,0.0,0.0005921798874624,288.6001892089844,294.1499938964844,258.88580322265625,258.3857421875,262.1285705566406,258.92022705078125,287.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.431615829467773,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86602783203125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,0.0005919947871007,288.5932922363281,294.1499938964844,258.8578796386719,258.3586730957031,262.0920715332031,258.89190673828125,287.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44023323059082,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85791015625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0005916846566833,288.5794372558594,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.458797454833984,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85791015625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0005916846566833,288.5794372558594,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.458797454833984,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.050000000745058,0.0005914628272876,288.5655822753906,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.16375732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.47944450378418,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.050000000745058,0.0005914628272876,288.5655822753906,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.16375732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.47944450378418,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706237792969,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6707458496094,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687316894531,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6635131835937,0.6319118738174438,0.050000000745058,0.2040386497974395,287.4611511230469,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7984313964844,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.435087651014328,2.386404105436668e-07,0.4350874125957489,-0.1503424644470214,0.0,0.0,0.0,10.181954383850098,60.0,-1312.6431884765625,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822631835937,0.630121648311615,0.050000000745058,0.0452406555414199,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822021484375,0.630121648311615,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822021484375,0.630121648311615,0.050000000745058,0.0351871773600578,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3821105957031,0.630121648311615,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818359375,0.630121648311615,0.050000000745058,0.225986436009407,286.2606811523437,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7380065917969,1.0,0.121085450053215,0.3173423111438751,0.3173423111438751,0.9883030652999878,1.0,-0.4820267558097839,0.0571943037211895,0.4248324632644653,-0.0985027775168418,0.0,0.0,0.0,12.517269134521484,60.0,-1701.2232666015625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89306640625,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6632995605469,1.0,0.1405766308307647,0.4899551272392273,0.4899551272392273,0.9766061902046204,1.0,-0.4867866337299347,0.1420223116874694,0.3447643220424652,-0.0144062796607613,0.0,0.0,0.0,20.052228927612305,60.0,-1434.42822265625,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89306640625,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6632995605469,1.0,0.1405766308307647,0.4899551272392273,0.4899551272392273,0.9766061902046204,1.0,-0.4867866337299347,0.1420223116874694,0.3447643220424652,-0.0144062796607613,0.0,0.0,0.0,20.052228927612305,60.0,-1434.42822265625,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937706032618981e-21,-7.541581743643548e-21,2.603875509076176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.548591136932373,0.050000000745058,0.0458225645124912,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.548591136932373,0.050000000745058,0.0482533685863018,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.548591136932373,0.050000000745058,0.0482533685863018,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.548591136932373,0.050000000745058,0.2288932055234909,284.60845947265625,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.211669921875,284.8582763671875,1.0,0.1489743739366531,0.5340080857276917,0.5340080857276917,0.9707577228546144,1.0,-0.4882481098175049,0.163165658712387,0.3250824213027954,0.0065321051515638,0.0,0.0,1.0,23.721717834472656,60.0,1185.639892578125,-7192.78173828125,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76251220703125,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,4541.6376953125,18000.0,0.0,0.0,0.0119766481220722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615605354309082,0.6156086921691895,-3.3283808988926467e-06,0.0,1.2154775504313877e-05,0.0,0.0,27.258495330810547,0.0,0.0,0.0,0.3157603144645691,4.0,0.0,1.0
367560,290.4966735839844,297.1499938964844,293.1499938964844,0.0008387038833461,-75.93213653564453,286.5754089355469,0.5319679975509644,0.050000000745058,0.0459535494446754,290.4172058105469,297.1499938964844,293.1499938964844,0.0009085796191357,-86.62198638916016,286.691162109375,0.5319679975509644,0.050000000745058,0.0483913011848926,290.11053466796875,297.1499938964844,293.1499938964844,0.0008127408800646,-57.23011016845703,286.4970703125,0.5319679975509644,0.050000000745058,0.0357416495680809,290.3454284667969,297.1499938964844,293.1499938964844,0.000925579748582,-88.24274444580078,286.711669921875,0.5319679975509644,0.050000000745058,0.0483913011848926,291.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.5319679975509644,0.050000000745058,0.2295474857091903,285.64794921875,291.1499938964844,258.60223388671875,258.105712890625,280.0447692871094,291.2101135253906,286.3954467773437,1.0,0.1565366089344024,0.5482181310653687,0.5482181310653687,0.9766061902046204,1.0,-0.4896438121795654,0.168952390551567,0.3206914365291595,0.0121544497087597,0.0,0.0,1.0,27.22672462463379,60.0,2618.6640625,-7508.83642578125,29.364850997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.354248046875,308.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,9737.078125,18000.0,0.0,0.0,0.0302896928042173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000829815864563,1.000838041305542,-8.284608156827744e-06,0.0,3.074018604820594e-05,0.0,0.0,111.60381317138672,0.0,0.0,0.0,0.4698551297187805,4.0,0.0,1.0
367620,290.53692626953125,297.1499938964844,293.1499938964844,0.0017770777922123,-150.63482666015625,290.2731018066406,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4465026855469,297.1499938964844,293.1499938964844,0.0019080017227679,-170.31036376953125,290.45916748046875,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1451721191406,297.1499938964844,293.1499938964844,0.0019324165768921,-127.39988708496094,290.4668273925781,0.5093175768852234,0.050000000745058,0.035927377641201,290.3759460449219,297.1499938964844,293.1499938964844,0.0019502744544297,-174.0827178955078,290.51763916015625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2382202148437,297.1499938964844,293.1499938964844,0.0014167253393679,-599.8759155273438,289.7834167480469,0.5093175768852234,0.050000000745058,0.2307403236627578,287.86865234375,291.1499938964844,258.55718994140625,258.0584716796875,279.59039306640625,291.2326354980469,288.2188720703125,1.0,0.1693704426288604,0.5666947364807129,0.5666947364807129,0.9883030652999878,1.0,-0.4921883940696716,0.17611064016819,0.3160777688026428,0.0190247949212789,0.0,0.0,1.0,33.61643600463867,60.0,2356.1298828125,-7306.65771484375,34.93418502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1866455078125,306.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,15719.2373046875,18000.0,0.0,0.0,0.0677561685442924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751997709274292,1.2752132415771484,-1.342958421446383e-05,0.0,6.876390398247167e-05,0.0,0.0,230.5633087158203,0.0,0.0,0.0,0.5834349989891052,4.0,0.0,1.0
367680,290.53692626953125,297.1499938964844,293.1499938964844,0.0017770777922123,-150.63482666015625,290.2731018066406,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4465026855469,297.1499938964844,293.1499938964844,0.0019080017227679,-170.31036376953125,290.45916748046875,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1451721191406,297.1499938964844,293.1499938964844,0.0019324165768921,-127.39988708496094,290.4668273925781,0.5093175768852234,0.050000000745058,0.035927377641201,290.3759460449219,297.1499938964844,293.1499938964844,0.0019502744544297,-174.0827178955078,290.51763916015625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2382202148437,297.1499938964844,293.1499938964844,0.0014167253393679,-599.8759155273438,289.7834167480469,0.5093175768852234,0.050000000745058,0.2307403236627578,287.86865234375,291.1499938964844,258.55718994140625,258.0584716796875,279.59039306640625,291.2326354980469,288.2188720703125,1.0,0.1693704426288604,0.5666947364807129,0.5666947364807129,0.9883030652999878,1.0,-0.4921883940696716,0.17611064016819,0.3160777688026428,0.0190247949212789,0.0,0.0,1.0,33.61643600463867,60.0,2356.1298828125,-7306.65771484375,34.93418502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1866455078125,306.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,15719.2373046875,18000.0,0.0,0.0,0.0677561685442924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751997709274292,1.2752132415771484,-1.342958421446383e-05,0.0,6.876390398247167e-05,0.0,0.0,230.5633087158203,0.0,0.0,0.0,0.5834349989891052,4.0,0.0,1.0
367740,290.5901184082031,297.1499938964844,293.1499938964844,0.0026156830135732,-213.4125518798828,292.6263122558594,0.4952700436115265,0.050000000745058,0.0463962368667125,290.4876403808594,297.1499938964844,293.1499938964844,0.0028016390278935,-240.6270751953125,292.88427734375,0.4952700436115265,0.050000000745058,0.0488574728369712,290.1907958984375,297.1499938964844,293.1499938964844,0.0029331517871469,-186.005126953125,293.05096435546875,0.4952700436115265,0.050000000745058,0.0360859632492065,290.4188537597656,297.1499938964844,293.1499938964844,0.0028654166962951,-246.0665740966797,292.9722595214844,0.4952700436115265,0.050000000745058,0.0488574728369712,291.277587890625,297.1499938964844,293.1499938964844,0.0020347463432699,-829.6207885742188,291.8274841308594,0.4952700436115265,0.050000000745058,0.2317588180303573,289.03863525390625,291.1499938964844,258.5142517089844,258.0124816894531,279.3744201660156,291.2707214355469,289.2790222167969,1.0,0.1795393973588943,0.5770376920700073,0.5770376920700073,1.0,1.0,-0.4943610727787018,0.1800267845392227,0.3143343031406402,0.0227066818624734,0.0,0.0,1.0,39.07196807861328,60.0,1700.51318359375,-7071.20458984375,39.73458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8185119628906,305.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17426.9296875,19080.0,0.0,0.0,0.104284182190895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3426834344863892,1.342698335647583,-1.4888570149196312e-05,0.0,0.0001058351845131,0.0,0.0,269.1388854980469,0.0,0.0,0.0,0.626413106918335,4.0,0.0,1.0
367800,290.5901184082031,297.1499938964844,293.1499938964844,0.0026156830135732,-213.4125518798828,292.6263122558594,0.4952700436115265,0.050000000745058,0.0463962368667125,290.4876403808594,297.1499938964844,293.1499938964844,0.0028016390278935,-240.6270751953125,292.88427734375,0.4952700436115265,0.050000000745058,0.0488574728369712,290.1907958984375,297.1499938964844,293.1499938964844,0.0029331517871469,-186.005126953125,293.05096435546875,0.4952700436115265,0.050000000745058,0.0360859632492065,290.4188537597656,297.1499938964844,293.1499938964844,0.0028654166962951,-246.0665740966797,292.9722595214844,0.4952700436115265,0.050000000745058,0.0488574728369712,291.277587890625,297.1499938964844,293.1499938964844,0.0020347463432699,-829.6207885742188,291.8274841308594,0.4952700436115265,0.050000000745058,0.2317588180303573,289.03863525390625,291.1499938964844,258.5142517089844,258.0124816894531,279.3744201660156,291.2707214355469,289.2790222167969,1.0,0.1795393973588943,0.5770376920700073,0.5770376920700073,1.0,1.0,-0.4943610727787018,0.1800267845392227,0.3143343031406402,0.0227066818624734,0.0,0.0,1.0,39.07196807861328,60.0,1700.51318359375,-7071.20458984375,39.73458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8185119628906,305.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17426.9296875,19080.0,0.0,0.0,0.104284182190895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3426834344863892,1.342698335647583,-1.4888570149196312e-05,0.0,0.0001058351845131,0.0,0.0,269.1388854980469,0.0,0.0,0.0,0.626413106918335,4.0,0.0,1.0
367860,290.6454467773437,297.1499938964844,293.1499938964844,0.0033440957777202,-264.2451171875,294.4294738769531,0.4856109321117401,0.050000000745058,0.0465650409460067,290.5316772460937,297.1499938964844,293.1499938964844,0.0035875281319022,-298.0337219238281,294.7527770996094,0.4856109321117401,0.050000000745058,0.0490352325141429,290.2383117675781,297.1499938964844,293.1499938964844,0.0038206207100301,-233.95068359375,295.0493469238281,0.4856109321117401,0.050000000745058,0.0362172536551952,290.4652709960937,297.1499938964844,293.1499938964844,0.0036704044323414,-304.7146301269531,294.86248779296875,0.4856109321117401,0.050000000745058,0.0490352325141429,291.320068359375,297.1499938964844,293.1499938964844,0.0025631743483245,-1014.2529296875,293.3792724609375,0.4856109321117401,0.050000000745058,0.2326020300388336,289.9084167480469,291.1499938964844,258.4734191894531,257.9678039550781,279.2666320800781,291.3130187988281,290.0972900390625,1.0,0.1875078976154327,0.582691490650177,0.582691490650177,1.0,1.0,-0.4961598813533783,0.1823697090148925,0.3137901425361633,0.0248651057481765,0.0,0.0,1.0,43.58864974975586,48.0,1225.9698486328125,-6974.45947265625,43.74034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15948486328125,304.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18794.470703125,19080.0,0.0,0.0,0.1377368718385696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394370675086975,1.3943867683410645,-1.605691977601964e-05,0.0,0.0001397854211973,0.0,0.0,301.4328918457031,0.0,0.0,0.0,0.6344624757766724,4.0,0.0,1.0
367920,290.6454467773437,297.1499938964844,293.1499938964844,0.0033440957777202,-264.2451171875,294.4294738769531,0.4856109321117401,0.050000000745058,0.0465650409460067,290.5316772460937,297.1499938964844,293.1499938964844,0.0035875281319022,-298.0337219238281,294.7527770996094,0.4856109321117401,0.050000000745058,0.0490352325141429,290.2383117675781,297.1499938964844,293.1499938964844,0.0038206207100301,-233.95068359375,295.0493469238281,0.4856109321117401,0.050000000745058,0.0362172536551952,290.4652709960937,297.1499938964844,293.1499938964844,0.0036704044323414,-304.7146301269531,294.86248779296875,0.4856109321117401,0.050000000745058,0.0490352325141429,291.320068359375,297.1499938964844,293.1499938964844,0.0025631743483245,-1014.2529296875,293.3792724609375,0.4856109321117401,0.050000000745058,0.2326020300388336,289.9084167480469,291.1499938964844,258.4734191894531,257.9678039550781,279.2666320800781,291.3130187988281,290.0972900390625,1.0,0.1875078976154327,0.582691490650177,0.582691490650177,1.0,1.0,-0.4961598813533783,0.1823697090148925,0.3137901425361633,0.0248651057481765,0.0,0.0,1.0,43.58864974975586,48.0,1225.9698486328125,-6974.45947265625,43.74034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15948486328125,304.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18794.470703125,19080.0,0.0,0.0,0.1377368718385696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394370675086975,1.3943867683410645,-1.605691977601964e-05,0.0,0.0001397854211973,0.0,0.0,301.4328918457031,0.0,0.0,0.0,0.6344624757766724,4.0,0.0,1.0
367980,290.699951171875,297.1499938964844,293.1499938964844,0.0039840075187385,-305.5984191894531,295.88232421875,0.4833230972290039,0.050000000745058,0.046607244759798,290.5751342773437,297.1499938964844,293.1499938964844,0.0042912689968943,-345.2540283203125,296.2676696777344,0.4833230972290039,0.050000000745058,0.0490796752274036,290.2843322753906,297.1499938964844,293.1499938964844,0.0046284636482596,-273.54266357421875,296.6741638183594,0.4833230972290039,0.050000000745058,0.0362500809133052,290.51171875,297.1499938964844,293.1499938964844,0.0043917042203247,-352.8028869628906,296.3928527832031,0.4833230972290039,0.050000000745058,0.0490796752274036,291.3620300292969,297.1499938964844,293.1499938964844,0.0030156918801367,-1163.4761962890625,294.6235656738281,0.4833230972290039,0.050000000745058,0.2328128516674041,290.6012878417969,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3551940917969,290.754150390625,1.0,0.1889582574367523,0.5858944058418274,0.5858944058418274,1.0,1.0,-0.4966098964214325,0.1834804415702819,0.3131294548511505,0.0259719472378492,0.0,0.0,1.0,44.71841812133789,36.0,917.823486328125,-6979.958984375,44.74653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09051513671875,304.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,19011.669921875,19080.0,0.0,0.0,0.1666989475488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402404546737671,1.4024207592010498,-1.6242480342043564e-05,0.0,0.0001691782381385,0.0,0.0,306.6732482910156,0.0,0.0,0.0,0.6377891898155212,4.0,0.0,1.0
368040,290.699951171875,297.1499938964844,293.1499938964844,0.0039840075187385,-305.5984191894531,295.88232421875,0.4833230972290039,0.050000000745058,0.046607244759798,290.5751342773437,297.1499938964844,293.1499938964844,0.0042912689968943,-345.2540283203125,296.2676696777344,0.4833230972290039,0.050000000745058,0.0490796752274036,290.2843322753906,297.1499938964844,293.1499938964844,0.0046284636482596,-273.54266357421875,296.6741638183594,0.4833230972290039,0.050000000745058,0.0362500809133052,290.51171875,297.1499938964844,293.1499938964844,0.0043917042203247,-352.8028869628906,296.3928527832031,0.4833230972290039,0.050000000745058,0.0490796752274036,291.3620300292969,297.1499938964844,293.1499938964844,0.0030156918801367,-1163.4761962890625,294.6235656738281,0.4833230972290039,0.050000000745058,0.2328128516674041,290.6012878417969,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3551940917969,290.754150390625,1.0,0.1889582574367523,0.5858944058418274,0.5858944058418274,1.0,1.0,-0.4966098964214325,0.1834804415702819,0.3131294548511505,0.0259719472378492,0.0,0.0,1.0,44.71841812133789,36.0,917.823486328125,-6979.958984375,44.74653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09051513671875,304.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,19011.669921875,19080.0,0.0,0.0,0.1666989475488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402404546737671,1.4024207592010498,-1.6242480342043564e-05,0.0,0.0001691782381385,0.0,0.0,306.6732482910156,0.0,0.0,0.0,0.6377891898155212,4.0,0.0,1.0
368100,290.72589111328125,297.1499938964844,293.1499938964844,0.0042813057079911,-323.6561279296875,296.5146179199219,0.4845342934131622,0.050000000745058,0.0465848445892334,290.5961303710937,297.1499938964844,293.1499938964844,0.0046221609227359,-365.9432067871094,296.9290466308594,0.4845342934131622,0.050000000745058,0.0490560866892337,290.3062744140625,297.1499938964844,293.1499938964844,0.0050142747350037,-290.94366455078125,297.3851013183594,0.4845342934131622,0.050000000745058,0.0362326577305793,290.5345458984375,297.1499938964844,293.1499938964844,0.0047304551117122,-373.7712707519531,297.0596008300781,0.4845342934131622,0.050000000745058,0.0490560866892337,291.3822326660156,297.1499938964844,293.1499938964844,0.0032202068250626,-1228.1080322265625,295.1626281738281,0.4845342934131622,0.050000000745058,0.2327009439468383,290.8999328613281,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3756103515625,291.040771484375,1.0,0.1877669990062713,0.5869409441947937,0.5869409441947937,1.0,1.0,-0.4963712990283966,0.1837090700864792,0.3126622140407562,0.0262577142566442,0.0,0.0,1.0,44.11948013305664,36.0,816.9293823242188,-7020.21630859375,44.21260070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2357482910156,305.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19046.564453125,20160.0,0.0,0.0,0.1792371124029159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403691053390503,1.4037072658538818,-1.627229357836768e-05,0.0,0.0001819028839236,0.0,0.0,307.5179443359375,0.0,0.0,0.0,0.6533215641975403,4.0,0.0,1.0
368160,290.7505798339844,297.1499938964844,293.1499938964844,0.0045661861076951,-340.1718444824219,297.1003723144531,0.4870298206806183,0.050000000745058,0.0465391464531421,290.6164855957031,297.1499938964844,293.1499938964844,0.0049412781372666,-384.8612976074219,297.5416564941406,0.4870298206806183,0.050000000745058,0.0490079633891582,290.327392578125,297.1499938964844,293.1499938964844,0.0053907656110823,-306.896240234375,298.0443420410156,0.4870298206806183,0.050000000745058,0.0361971147358417,290.5570373535156,297.1499938964844,293.1499938964844,0.0050571328029036,-392.8989868164063,297.6761474609375,0.4870298206806183,0.050000000745058,0.0490079633891582,291.4017944335937,297.1499938964844,293.1499938964844,0.0034119267947971,-1286.7725830078125,295.6605834960937,0.4870298206806183,0.050000000745058,0.2324726730585098,291.1772155761719,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3953857421875,291.3103942871094,1.0,0.1854903399944305,0.5877394676208496,0.5877394676208496,1.0,1.0,-0.4958844184875488,0.1837791949510574,0.3121052384376526,0.0264167822897434,0.0,0.0,0.98735249042511,42.89724349975586,25.0,749.6920776367188,-7094.3271484375,43.12470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47625732421875,305.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,19889.080078125,20160.0,0.0,0.0,0.190434455871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4324226379394531,1.4324395656585691,-1.6957652405835688e-05,0.0,0.0001932667655637,0.0,0.0,326.9516296386719,0.0,0.0,0.0,0.6515953540802002,4.0,0.0,1.0
368220,290.7814636230469,297.1499938964844,293.1499938964844,0.0049292044714093,-359.95672607421875,297.824462890625,0.4919584691524505,0.050000000745058,0.0464518591761589,290.64263916015625,297.1499938964844,293.1499938964844,0.0053508761338889,-407.5030517578125,298.298095703125,0.4919584691524505,0.050000000745058,0.0489160418510437,290.3542785644531,297.1499938964844,293.1499938964844,0.0058812238276004,-326.0587463378906,298.858642578125,0.4919584691524505,0.050000000745058,0.0361292213201522,290.585693359375,297.1499938964844,293.1499938964844,0.0054777902550995,-415.8173828125,298.4374389648437,0.4919584691524505,0.050000000745058,0.0489160418510437,291.4267883300781,297.1499938964844,293.1499938964844,0.0036496438551694,-1356.3560791015625,296.275634765625,0.4919584691524505,0.050000000745058,0.2320366501808166,291.5267944335937,291.1499938964844,258.3749694824219,257.8558959960937,279.173095703125,291.420654296875,291.6526794433594,1.0,0.181194469332695,0.5885236263275146,0.5885236263275146,1.0,1.0,-0.494954377412796,0.1836940795183181,0.311260312795639,0.0264855418354272,0.0,0.0,0.9226295948028564,40.562461853027344,25.0,688.2189331054688,-7188.73291015625,41.05235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91961669921875,305.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,20598.431640625,20160.0,0.0,0.0,0.2032372057437896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045182466506958,1.4045348167419434,-1.6637353837722912e-05,0.0,0.0002062599232885,0.0,0.0,312.4654235839844,0.0,0.0,0.0,0.6398867964744568,4.0,0.0,1.0
368280,290.79608154296875,297.1499938964844,293.1499938964844,0.0051046656444668,-369.0159301757813,298.1648864746094,0.4951345324516296,0.050000000745058,0.0463984534144401,290.6552734375,297.1499938964844,293.1499938964844,0.0055500483140349,-417.8567199707031,298.6532897949219,0.4951345324516296,0.050000000745058,0.0488598085939884,290.3671875,297.1499938964844,293.1499938964844,0.0061229169368743,-334.8495483398437,299.2411499023437,0.4951345324516296,0.050000000745058,0.0360876880586147,290.5993347167969,297.1499938964844,293.1499938964844,0.0056831641122698,-426.3237609863281,298.7952575683594,0.4951345324516296,0.050000000745058,0.0488598085939884,291.4388122558594,297.1499938964844,293.1499938964844,0.0037618221249431,-1387.9588623046875,296.56463623046875,0.4951345324516296,0.050000000745058,0.2317698895931244,291.6937866210937,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4328308105469,291.8158874511719,1.0,0.1785307079553604,0.5888237953186035,0.5888237953186035,1.0,1.0,-0.4943853914737701,0.1835893094539642,0.3107960820198059,0.0264708250761032,0.0,0.0,0.8798857927322388,39.13401794433594,25.0,663.7286376953125,-7233.2900390625,39.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1851806640625,305.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,21031.453125,20160.0,0.0,0.0,0.2087112069129943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671218156814575,1.3671379089355469,-1.6105872418847866e-05,0.0,0.0002118153352057,0.0,0.0,292.4117431640625,0.0,0.0,0.0,0.624851405620575,4.0,0.0,1.0
368340,290.8369140625,297.1499938964844,293.1499938964844,0.0056253555230796,-394.3031921386719,299.1105041503906,0.5024105906486511,0.050000000745058,0.0462861061096191,290.6916809082031,297.1499938964844,293.1499938964844,0.0061455317772924,-446.68603515625,299.6383972167969,0.5024105906486511,0.050000000745058,0.0487415008246898,290.4040222167969,297.1499938964844,293.1499938964844,0.00685824919492,-359.38775634765625,300.30322265625,0.5024105906486511,0.050000000745058,0.0360003039240837,290.6375427246094,297.1499938964844,293.1499938964844,0.0063013900071382,-455.72705078125,299.7899780273437,0.5024105906486511,0.050000000745058,0.0487415008246898,291.4729309082031,297.1499938964844,293.1499938964844,0.0040845880284905,-1475.45166015625,297.36572265625,0.5024105906486511,0.050000000745058,0.2312086969614029,292.1614074707031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4674072265625,292.2691955566406,1.0,0.1731490641832351,0.5895434021949768,0.5895434021949768,1.0,1.0,-0.4931881129741668,0.1833901554346084,0.3097979724407196,0.026468489319086,0.0,0.0,0.7132411003112793,36.12893295288086,25.0,584.4338989257812,-7300.09375,37.137943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11932373046875,306.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,22918.384765625,19080.0,0.0,0.0,0.2214226722717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111714839935305,1.1111841201782229,-1.2680699001066388e-05,0.0,0.0002247158699901,0.0,0.0,177.562255859375,0.0,0.0,0.0,0.5109895467758179,4.0,0.0,1.0
368400,290.8369140625,297.1499938964844,293.1499938964844,0.0056253555230796,-394.3031921386719,299.1105041503906,0.5024105906486511,0.050000000745058,0.0462861061096191,290.6916809082031,297.1499938964844,293.1499938964844,0.0061455317772924,-446.68603515625,299.6383972167969,0.5024105906486511,0.050000000745058,0.0487415008246898,290.4040222167969,297.1499938964844,293.1499938964844,0.00685824919492,-359.38775634765625,300.30322265625,0.5024105906486511,0.050000000745058,0.0360003039240837,290.6375427246094,297.1499938964844,293.1499938964844,0.0063013900071382,-455.72705078125,299.7899780273437,0.5024105906486511,0.050000000745058,0.0487415008246898,291.4729309082031,297.1499938964844,293.1499938964844,0.0040845880284905,-1475.45166015625,297.36572265625,0.5024105906486511,0.050000000745058,0.2312086969614029,292.1614074707031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4674072265625,292.2691955566406,1.0,0.1731490641832351,0.5895434021949768,0.5895434021949768,1.0,1.0,-0.4931881129741668,0.1833901554346084,0.3097979724407196,0.026468489319086,0.0,0.0,0.7132411003112793,36.12893295288086,25.0,584.4338989257812,-7300.09375,37.137943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11932373046875,306.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,22918.384765625,19080.0,0.0,0.0,0.2214226722717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111714839935305,1.1111841201782229,-1.2680699001066388e-05,0.0,0.0002247158699901,0.0,0.0,177.562255859375,0.0,0.0,0.0,0.5109895467758179,4.0,0.0,1.0
368460,290.87359619140625,297.1499938964844,293.1499938964844,0.0061604883521795,-419.20123291015625,299.94158935546875,0.5086186528205872,0.050000000745058,0.046201292425394,290.7261962890625,297.1499938964844,293.1499938964844,0.0067638736218214,-474.90667724609375,300.5046691894531,0.5086186528205872,0.050000000745058,0.0486521869897842,290.4383239746094,297.1499938964844,293.1499938964844,0.0076441192068159,-383.44134521484375,301.2440795898437,0.5086186528205872,0.050000000745058,0.0359343402087688,290.6718139648437,297.1499938964844,293.1499938964844,0.0069517530500888,-484.7972106933594,300.6700439453125,0.5086186528205872,0.050000000745058,0.0486521869897842,291.50421142578125,297.1499938964844,293.1499938964844,0.004400560632348,-1561.0006103515625,298.055908203125,0.5086186528205872,0.050000000745058,0.2307850271463394,292.531494140625,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.4991760253906,292.5953063964844,1.0,0.1688501685857772,0.5900630354881287,0.5900630354881287,0.9995615482330322,1.0,-0.4922843277454376,0.1832353919744491,0.3090489208698272,0.0264699440449476,0.0,0.0,0.5025456547737122,33.86038589477539,25.0,365.6258850097656,-6961.0341796875,35.14552688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2393493652344,306.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22783.33984375,19080.0,0.0,0.0,0.228171244263649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215633749961853,0.621570885181427,-7.498494596802629e-06,0.0,0.0002315648016519,0.0,0.0,50.97076416015625,0.0,0.0,0.0,0.3587039709091186,4.0,0.0,1.0
368520,290.87359619140625,297.1499938964844,293.1499938964844,0.0061604883521795,-419.20123291015625,299.94158935546875,0.5086186528205872,0.050000000745058,0.046201292425394,290.7261962890625,297.1499938964844,293.1499938964844,0.0067638736218214,-474.90667724609375,300.5046691894531,0.5086186528205872,0.050000000745058,0.0486521869897842,290.4383239746094,297.1499938964844,293.1499938964844,0.0076441192068159,-383.44134521484375,301.2440795898437,0.5086186528205872,0.050000000745058,0.0359343402087688,290.6718139648437,297.1499938964844,293.1499938964844,0.0069517530500888,-484.7972106933594,300.6700439453125,0.5086186528205872,0.050000000745058,0.0486521869897842,291.50421142578125,297.1499938964844,293.1499938964844,0.004400560632348,-1561.0006103515625,298.055908203125,0.5086186528205872,0.050000000745058,0.2307850271463394,292.531494140625,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.4991760253906,292.5953063964844,1.0,0.1688501685857772,0.5900630354881287,0.5900630354881287,0.9995615482330322,1.0,-0.4922843277454376,0.1832353919744491,0.3090489208698272,0.0264699440449476,0.0,0.0,0.5025456547737122,33.86038589477539,25.0,365.6258850097656,-6961.0341796875,35.14552688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2393493652344,306.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22783.33984375,19080.0,0.0,0.0,0.228171244263649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215633749961853,0.621570885181427,-7.498494596802629e-06,0.0,0.0002315648016519,0.0,0.0,50.97076416015625,0.0,0.0,0.0,0.3587039709091186,4.0,0.0,1.0
368580,290.90625,297.1499938964844,293.1499938964844,0.0068223802372813,-453.1007690429688,300.6294860839844,0.5140116810798645,0.050000000745058,0.0461350791156291,290.7579040527344,297.1499938964844,293.1499938964844,0.0075419158674776,-513.3201293945312,301.2364807128906,0.5140116810798645,0.050000000745058,0.0485824607312679,290.4701843261719,297.1499938964844,293.1499938964844,0.0086573734879493,-415.6725158691406,302.0621643066406,0.5140116810798645,0.050000000745058,0.0358828380703926,290.7023010253906,297.1499938964844,293.1499938964844,0.0077768289484083,-524.382080078125,301.42108154296875,0.5140116810798645,0.050000000745058,0.0485824607312679,291.5323486328125,297.1499938964844,293.1499938964844,0.0047731432132422,-1679.107177734375,298.5677185058594,0.5140116810798645,0.050000000745058,0.2304542809724807,292.6214294433594,291.1499938964844,258.2734069824219,257.73260498046875,279.1551818847656,291.5278625488281,292.5789489746094,1.0,0.1654095202684402,0.5904592871665955,0.5904592871665955,0.9991230964660645,1.0,-0.4915787279605865,0.1831113994121551,0.3084673285484314,0.0264720972627401,0.0,0.0,0.295794814825058,32.08942794799805,25.0,-163.5549774169922,-5962.5146484375,33.595069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5876159667969,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20866.0234375,19080.0,0.0,0.0,0.2277190685272216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736209630966186,0.2736262083053589,-5.234727268543793e-06,0.0,0.0002311059070052,0.0,0.0,13.727421760559082,0.0,0.0,0.0,0.2675460278987884,4.0,0.0,1.0
368640,290.90625,297.1499938964844,293.1499938964844,0.0068223802372813,-453.1007690429688,300.6294860839844,0.5140116810798645,0.050000000745058,0.0461350791156291,290.7579040527344,297.1499938964844,293.1499938964844,0.0075419158674776,-513.3201293945312,301.2364807128906,0.5140116810798645,0.050000000745058,0.0485824607312679,290.4701843261719,297.1499938964844,293.1499938964844,0.0086573734879493,-415.6725158691406,302.0621643066406,0.5140116810798645,0.050000000745058,0.0358828380703926,290.7023010253906,297.1499938964844,293.1499938964844,0.0077768289484083,-524.382080078125,301.42108154296875,0.5140116810798645,0.050000000745058,0.0485824607312679,291.5323486328125,297.1499938964844,293.1499938964844,0.0047731432132422,-1679.107177734375,298.5677185058594,0.5140116810798645,0.050000000745058,0.2304542809724807,292.6214294433594,291.1499938964844,258.2734069824219,257.73260498046875,279.1551818847656,291.5278625488281,292.5789489746094,1.0,0.1654095202684402,0.5904592871665955,0.5904592871665955,0.9991230964660645,1.0,-0.4915787279605865,0.1831113994121551,0.3084673285484314,0.0264720972627401,0.0,0.0,0.295794814825058,32.08942794799805,25.0,-163.5549774169922,-5962.5146484375,33.595069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5876159667969,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20866.0234375,19080.0,0.0,0.0,0.2277190685272216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736209630966186,0.2736262083053589,-5.234727268543793e-06,0.0,0.0002311059070052,0.0,0.0,13.727421760559082,0.0,0.0,0.0,0.2675460278987884,4.0,0.0,1.0
