time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208984375,297.1499938964844,293.1499938964844,0.0072595626115798,-477.4007568359375,300.91619873046875,0.51642245054245,0.050000000745058,0.0461074821650981,290.77227783203125,297.1499938964844,293.1499938964844,0.0080642998218536,-540.85595703125,301.5543212890625,0.51642245054245,0.050000000745058,0.0485533997416496,290.4847412109375,297.1499938964844,293.1499938964844,0.0093532530590891,-438.5301208496094,302.43536376953125,0.51642245054245,0.050000000745058,0.0358613766729831,290.71612548828125,297.1499938964844,293.1499938964844,0.0083332434296607,-552.6810913085938,301.7513732910156,0.51642245054245,0.050000000745058,0.0485533997416496,291.5449523925781,297.1499938964844,293.1499938964844,0.0050107366405427,-1765.2484130859375,298.7348327636719,0.51642245054245,0.050000000745058,0.2303164303302765,292.4867553710937,291.1499938964844,258.26025390625,257.71588134765625,279.1543884277344,291.5408020019531,292.3792419433594,1.0,0.1639522463083267,0.5906170010566711,0.5906170010566711,0.9989038705825806,1.0,-0.4912846684455871,0.1830576956272125,0.3082269728183746,0.0264720730483531,0.0,0.0,0.2194260656833648,31.35133552551269,25.0,-498.7271423339844,-5397.03564453125,32.950157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3578796386719,304.8578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,20056.537109375,18000.0,0.0,0.0,0.2243803888559341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914359182119369,0.1914407610893249,-4.842342605115846e-06,0.0,0.0002277175663039,0.0,0.0,8.657593727111816,0.0,0.0,0.0,0.2356546223163604,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077885310165584,-507.0821228027344,301.1783142089844,0.518653392791748,0.050000000745058,0.0460829511284828,290.7855834960937,297.1499938964844,293.1499938964844,0.0087054334580898,-574.4780883789062,301.8548583984375,0.518653392791748,0.050000000745058,0.0485275648534297,290.498291015625,297.1499938964844,293.1499938964844,0.0102270115166902,-466.3231506347656,302.80145263671875,0.518653392791748,0.050000000745058,0.0358422957360744,290.72900390625,297.1499938964844,293.1499938964844,0.0090190358459949,-587.1893920898438,302.0664367675781,0.518653392791748,0.050000000745058,0.0485275648534297,291.55645751953125,297.1499938964844,293.1499938964844,0.0052893538959324,-1871.4483642578125,298.8524475097656,0.518653392791748,0.050000000745058,0.2301938831806183,292.2311706542969,291.1499938964844,258.24761962890625,257.6996459960937,279.1536560058594,291.5526733398437,292.0722351074219,1.0,0.1626447588205337,0.5907471776008606,0.5907471776008606,0.998654305934906,1.0,-0.4910232424736023,0.1830076575279235,0.3080155849456787,0.0264702290296554,0.0,0.0,0.1723085790872573,30.6951847076416,25.0,-790.7938232421875,-4953.6923828125,32.37747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1805419921875,304.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18603.19921875,18000.0,0.0,0.0,0.21892711520195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448486894369125,0.1448531150817871,-4.421726316650165e-06,0.0,0.0002221831964561,0.0,0.0,5.917012691497803,0.0,0.0,0.0,0.2363210171461105,4.0,0.0,1.0
368820,290.958984375,297.1499938964844,293.1499938964844,0.0090690581128001,-573.6907348632812,301.70904541015625,0.5226104259490967,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010299758054316,-649.8722534179688,302.4749755859375,0.5226104259490967,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0125053999945521,-528.4783325195312,303.5704040527344,0.5226104259490967,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107397157698869,-664.4824829101562,302.718994140625,0.5226104259490967,0.050000000745058,0.0484840497374534,291.57666015625,297.1499938964844,293.1499938964844,0.0059235841035842,-2112.1728515625,299.0526123046875,0.5226104259490967,0.050000000745058,0.2299874722957611,291.5673828125,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5734558105469,291.41778564453125,1.0,0.1604160517454147,0.5909401178359985,0.5909401178359985,0.9981552362442015,1.0,-0.4905829131603241,0.1829165518283844,0.3076663613319397,0.026460837572813,0.0,0.0,0.161033809185028,29.58999824523925,25.0,-889.0164184570312,-4896.552734375,31.41422462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455871582031,304.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.56640625,18000.0,0.0,0.0,0.2016411274671554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236226707696914,0.1236269399523735,-4.269580131222028e-06,0.0,0.0002046401205006,0.0,0.0,4.855100154876709,0.0,0.0,0.0,0.2311975806951522,4.0,0.0,1.0
368880,290.958984375,297.1499938964844,293.1499938964844,0.0090690581128001,-573.6907348632812,301.70904541015625,0.5226104259490967,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010299758054316,-649.8722534179688,302.4749755859375,0.5226104259490967,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0125053999945521,-528.4783325195312,303.5704040527344,0.5226104259490967,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107397157698869,-664.4824829101562,302.718994140625,0.5226104259490967,0.050000000745058,0.0484840497374534,291.57666015625,297.1499938964844,293.1499938964844,0.0059235841035842,-2112.1728515625,299.0526123046875,0.5226104259490967,0.050000000745058,0.2299874722957611,291.5673828125,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5734558105469,291.41778564453125,1.0,0.1604160517454147,0.5909401178359985,0.5909401178359985,0.9981552362442015,1.0,-0.4905829131603241,0.1829165518283844,0.3076663613319397,0.026460837572813,0.0,0.0,0.161033809185028,29.58999824523925,25.0,-889.0164184570312,-4896.552734375,31.41422462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455871582031,304.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.56640625,18000.0,0.0,0.0,0.2016411274671554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236226707696914,0.1236269399523735,-4.269580131222028e-06,0.0,0.0002046401205006,0.0,0.0,4.855100154876709,0.0,0.0,0.0,0.2311975806951522,4.0,0.0,1.0
368940,290.9817199707031,297.1499938964844,293.1499938964844,0.0104632014408707,-632.234130859375,302.3299865722656,0.5271697044372559,0.050000000745058,0.045997142791748,290.8310852050781,297.1499938964844,293.1499938964844,0.0121120158582925,-716.2276611328125,303.1790771484375,0.5271697044372559,0.050000000745058,0.0484372079372406,290.5467529296875,297.1499938964844,293.1499938964844,0.0184943806380033,-654.2299194335938,304.1085205078125,0.5606792569160461,0.0714153498411178,0.0415430851280689,290.77392578125,297.1499938964844,293.1499938964844,0.0127241015434265,-732.4796142578125,303.4523010253906,0.5271697044372559,0.050000000745058,0.0484372079372406,291.5948181152344,297.1499938964844,293.1499938964844,0.0065451199188828,-2323.833251953125,299.3715515136719,0.5271697044372559,0.050000000745058,0.2297652512788772,291.1051025390625,291.1499938964844,258.20263671875,257.63970947265625,279.156494140625,291.5918273925781,291.03350830078125,1.0,0.1586901545524597,0.5915966629981995,0.5915966629981995,0.997656226158142,1.0,-0.4970237910747528,0.1852595806121826,0.3117642104625702,0.0278561729937791,0.0,0.0,0.2013047188520431,28.45705986022949,28.0,-547.32421875,-5389.44384765625,31.04882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5160217285156,306.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2421875,18000.0,0.0,0.0,0.1794614046812057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395372450351715,0.1395415067672729,-4.264565177436452e-06,0.0,0.0001821305049816,0.0,0.0,5.493892192840576,0.0,0.0,0.0,0.2328452914953231,4.0,0.0,1.0
369000,290.9817199707031,297.1499938964844,293.1499938964844,0.0104632014408707,-632.234130859375,302.3299865722656,0.5271697044372559,0.050000000745058,0.045997142791748,290.8310852050781,297.1499938964844,293.1499938964844,0.0121120158582925,-716.2276611328125,303.1790771484375,0.5271697044372559,0.050000000745058,0.0484372079372406,290.5467529296875,297.1499938964844,293.1499938964844,0.0184943806380033,-654.2299194335938,304.1085205078125,0.5606792569160461,0.0714153498411178,0.0415430851280689,290.77392578125,297.1499938964844,293.1499938964844,0.0127241015434265,-732.4796142578125,303.4523010253906,0.5271697044372559,0.050000000745058,0.0484372079372406,291.5948181152344,297.1499938964844,293.1499938964844,0.0065451199188828,-2323.833251953125,299.3715515136719,0.5271697044372559,0.050000000745058,0.2297652512788772,291.1051025390625,291.1499938964844,258.20263671875,257.63970947265625,279.156494140625,291.5918273925781,291.03350830078125,1.0,0.1586901545524597,0.5915966629981995,0.5915966629981995,0.997656226158142,1.0,-0.4970237910747528,0.1852595806121826,0.3117642104625702,0.0278561729937791,0.0,0.0,0.2013047188520431,28.45705986022949,28.0,-547.32421875,-5389.44384765625,31.04882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5160217285156,306.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2421875,18000.0,0.0,0.0,0.1794614046812057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395372450351715,0.1395415067672729,-4.264565177436452e-06,0.0,0.0001821305049816,0.0,0.0,5.493892192840576,0.0,0.0,0.0,0.2328452914953231,4.0,0.0,1.0
369060,291.00439453125,297.1499938964844,293.1499938964844,0.011927674524486,-679.6884765625,303.0103759765625,0.5354035496711731,0.050000000745058,0.0459239408373832,290.8522033691406,297.1499938964844,293.1499938964844,0.0141086243093013,-770.1882934570312,303.9303894042969,0.5354035496711731,0.050000000745058,0.0483601205050945,290.6319274902344,297.1499938964844,293.1499938964844,0.0600037947297096,-1223.863037109375,304.0536804199219,0.7073357105255127,0.1202505975961685,0.076865404844284,290.79522705078125,297.1499938964844,293.1499938964844,0.0147080840542912,-786.5079345703125,304.1260986328125,0.5388489961624146,0.0573141947388649,0.0491200871765613,291.6153259277344,297.1499938964844,293.1499938964844,0.0071149975992739,-2491.4765625,299.79315185546875,0.5354035496711731,0.050000000745058,0.2293995916843414,290.89678955078125,291.1499938964844,258.1834411621094,257.6129455566406,279.1791687011719,291.6119079589844,290.86834716796875,1.0,0.1592825502157211,0.5958413481712341,0.5958413481712341,0.9971812963485718,1.0,-0.5396104454994202,0.2008849382400512,0.3387255072593689,0.0377758741378784,0.0,0.0,0.25079345703125,26.870824813842773,25.0,-245.09405517578125,-6166.94970703125,33.605613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45269775390625,307.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.603515625,18000.0,0.0,0.0,0.1585044264793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678299158811569,0.1678342223167419,-4.305462425691076e-06,0.0,0.0001608618476893,0.0,0.0,6.721761226654053,0.0,0.0,0.0,0.2368461191654205,4.0,0.0,1.0
369120,291.00439453125,297.1499938964844,293.1499938964844,0.011927674524486,-679.6884765625,303.0103759765625,0.5354035496711731,0.050000000745058,0.0459239408373832,290.8522033691406,297.1499938964844,293.1499938964844,0.0141086243093013,-770.1882934570312,303.9303894042969,0.5354035496711731,0.050000000745058,0.0483601205050945,290.6319274902344,297.1499938964844,293.1499938964844,0.0600037947297096,-1223.863037109375,304.0536804199219,0.7073357105255127,0.1202505975961685,0.076865404844284,290.79522705078125,297.1499938964844,293.1499938964844,0.0147080840542912,-786.5079345703125,304.1260986328125,0.5388489961624146,0.0573141947388649,0.0491200871765613,291.6153259277344,297.1499938964844,293.1499938964844,0.0071149975992739,-2491.4765625,299.79315185546875,0.5354035496711731,0.050000000745058,0.2293995916843414,290.89678955078125,291.1499938964844,258.1834411621094,257.6129455566406,279.1791687011719,291.6119079589844,290.86834716796875,1.0,0.1592825502157211,0.5958413481712341,0.5958413481712341,0.9971812963485718,1.0,-0.5396104454994202,0.2008849382400512,0.3387255072593689,0.0377758741378784,0.0,0.0,0.25079345703125,26.870824813842773,25.0,-245.09405517578125,-6166.94970703125,33.605613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45269775390625,307.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.603515625,18000.0,0.0,0.0,0.1585044264793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678299158811569,0.1678342223167419,-4.305462425691076e-06,0.0,0.0001608618476893,0.0,0.0,6.721761226654053,0.0,0.0,0.0,0.2368461191654205,4.0,0.0,1.0
369180,291.02960205078125,297.1499938964844,293.1499938964844,0.0134950438514351,-719.6233520507812,303.6988525390625,0.564351499080658,0.050000000745058,0.0457190498709678,290.8877868652344,297.1499938964844,293.1499938964844,0.0319763533771038,-1160.2662353515625,304.1024169921875,0.650632917881012,0.0870344415307045,0.0718641504645347,290.7582702636719,297.1499938964844,293.1499938964844,0.0919040217995643,-1679.9171142578125,304.0333251953125,0.8178088665008545,0.1584912538528442,0.1049379631876945,290.85498046875,297.1499938964844,293.1499938964844,0.0479021891951561,-1441.38037109375,304.0777587890625,0.7034831047058105,0.1050188243389129,0.0898293331265449,291.6435852050781,297.1499938964844,293.1499938964844,0.0076265130192041,-2625.325927734375,300.2325439453125,0.564351499080658,0.050000000745058,0.2283761203289032,290.8035583496094,291.1499938964844,258.1664428710937,257.58837890625,279.2079772949219,291.6396179199219,290.77960205078125,1.0,0.1603954285383224,0.6031354069709778,0.6031354069709778,0.9967064261436462,1.0,-0.648869514465332,0.2412350922822952,0.407634437084198,0.0627647191286087,0.0,0.0,0.3034983873367309,22.39615821838379,28.0,-150.96302795410156,-7291.9462890625,40.25405883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6228942871094,308.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.958984375,18000.0,0.0,0.0,0.1429873555898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043117731809616,0.2043161541223526,-4.372720468381885e-06,0.0,0.0001451139833079,0.0,0.0,8.407960891723633,0.0,0.0,0.0,0.2425855994224548,4.0,0.0,1.0
369240,291.02960205078125,297.1499938964844,293.1499938964844,0.0134950438514351,-719.6233520507812,303.6988525390625,0.564351499080658,0.050000000745058,0.0457190498709678,290.8877868652344,297.1499938964844,293.1499938964844,0.0319763533771038,-1160.2662353515625,304.1024169921875,0.650632917881012,0.0870344415307045,0.0718641504645347,290.7582702636719,297.1499938964844,293.1499938964844,0.0919040217995643,-1679.9171142578125,304.0333251953125,0.8178088665008545,0.1584912538528442,0.1049379631876945,290.85498046875,297.1499938964844,293.1499938964844,0.0479021891951561,-1441.38037109375,304.0777587890625,0.7034831047058105,0.1050188243389129,0.0898293331265449,291.6435852050781,297.1499938964844,293.1499938964844,0.0076265130192041,-2625.325927734375,300.2325439453125,0.564351499080658,0.050000000745058,0.2283761203289032,290.8035583496094,291.1499938964844,258.1664428710937,257.58837890625,279.2079772949219,291.6396179199219,290.77960205078125,1.0,0.1603954285383224,0.6031354069709778,0.6031354069709778,0.9967064261436462,1.0,-0.648869514465332,0.2412350922822952,0.407634437084198,0.0627647191286087,0.0,0.0,0.3034983873367309,22.39615821838379,28.0,-150.96302795410156,-7291.9462890625,40.25405883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6228942871094,308.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.958984375,18000.0,0.0,0.0,0.1429873555898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043117731809616,0.2043161541223526,-4.372720468381885e-06,0.0,0.0001451139833079,0.0,0.0,8.407960891723633,0.0,0.0,0.0,0.2425855994224548,4.0,0.0,1.0
369300,291.0438232421875,297.1499938964844,293.1499938964844,0.0144393434748053,-741.5925903320312,304.0377197265625,0.5829360485076904,0.050000000745058,0.0456155687570571,290.9307556152344,297.1499938964844,293.1499938964844,0.0510135740041732,-1496.302978515625,304.0765380859375,0.7297579646110535,0.1072671636939048,0.0925594344735145,290.8288269042969,297.1499938964844,293.1499938964844,0.1058614030480384,-1883.67529296875,304.0291748046875,0.8690855503082275,0.1749340742826461,0.1169072389602661,290.9067687988281,297.1499938964844,293.1499938964844,0.0653968155384063,-1758.4417724609375,304.05926513671875,0.7687029242515564,0.1239321753382682,0.108902595937252,291.6622619628906,297.1499938964844,293.1499938964844,0.0078927287831902,-2695.888671875,300.42730712890625,0.5829360485076904,0.050000000745058,0.2278592139482498,290.71929931640625,291.1499938964844,258.1587829589844,257.57696533203125,279.2075500488281,291.657958984375,290.684814453125,1.0,0.1623891294002533,0.6060246825218201,0.6060246825218201,0.9964689612388612,1.0,-0.7102185487747192,0.2642789483070373,0.4459396004676819,0.0769361108541488,0.0,0.0,0.3404245972633362,20.232311248779297,28.0,-187.73880004882807,-7938.23046875,44.80574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4089050292969,308.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.830078125,18000.0,0.0,0.0,0.1383649557828903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303165793418884,0.2303209900856018,-4.421281573740998e-06,0.0,0.00014042283874,0.0,0.0,9.674054145812988,0.0,0.0,0.0,0.2469979077577591,4.0,0.0,1.0
369360,291.06103515625,297.1499938964844,293.1499938964844,0.0181164313107728,-838.3990478515625,304.1303100585937,0.6278300881385803,0.0664612501859664,0.0513343848288059,290.9843444824219,297.1499938964844,293.1499938964844,0.0671985298395156,-1793.22412109375,304.0606384277344,0.7963786721229553,0.1248644143342971,0.1103244945406913,290.9009704589844,297.1499938964844,293.1499938964844,0.119237869977951,-2073.910400390625,304.02685546875,0.926496684551239,0.1901723146438598,0.1278999298810959,290.96405029296875,297.1499938964844,293.1499938964844,0.0801789164543151,-2043.933837890625,304.0489807128906,0.831170916557312,0.1411016136407852,0.1258512735366821,291.6841735839844,297.1499938964844,293.1499938964844,0.0081587238237261,-2764.14404296875,300.61004638671875,0.60299152135849,0.050000000745058,0.2273801565170288,290.627197265625,291.1499938964844,258.15167236328125,257.5661315917969,279.19970703125,291.6796264648437,290.6057434082031,1.0,0.1651630848646164,0.6079428791999817,0.6079428791999817,0.9966955780982972,1.0,-0.7713522911071777,0.2874788045883178,0.4838734865188598,0.0907256081700325,0.0,0.0,0.3846515119075775,18.294715881347656,31.0,-161.55101013183594,-8686.345703125,50.08473587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0048828125,308.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17683.98046875,18000.0,0.0,0.0,0.1362608969211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684567272663116,0.2684612274169922,-4.499892384046689e-06,0.0,0.0001382874906994,0.0,0.0,11.652860641479492,0.0,0.0,0.0,0.2539067566394806,4.0,0.0,1.0
369420,291.1549987792969,297.1499938964844,293.1499938964844,0.0481111444532871,-1373.6453857421875,304.0873413085937,0.7772173285484314,0.1004834771156311,0.0839253440499305,291.1044311523437,297.1499938964844,293.1499938964844,0.0927028283476829,-2291.946044921875,304.04840087890625,0.9059972763061525,0.1554049253463745,0.1404115855693817,291.02569580078125,297.1499938964844,293.1499938964844,0.1102720499038696,-1952.4591064453125,304.0874328613281,0.9576790928840636,0.2216631919145584,0.1201038435101509,291.0832824707031,297.1499938964844,293.1499938964844,0.1056730151176452,-2547.428466796875,304.0404357910156,0.9435452222824096,0.1723171919584274,0.1561543494462967,291.73712158203125,297.1499938964844,293.1499938964844,0.0086384117603302,-2873.502685546875,300.9695739746094,0.6332923769950867,0.050000000745058,0.2267535775899887,290.54791259765625,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.73223876953125,290.5515441894531,1.0,0.1727068573236465,0.6095371842384338,0.6095371842384338,0.997148871421814,1.0,-0.873052716255188,0.3267168998718261,0.546335756778717,0.1126662045717239,0.0,0.0,0.4716169238090515,16.04119873046875,34.0,-35.18059158325195,-10068.8310546875,61.61036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68280029296875,308.125,278.1499938964844,0.0,18000.0,313.1499938964844,17430.2734375,18000.0,0.0,0.0,0.1405185759067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701179921627044,0.3701227903366089,-4.8014817366492935e-06,0.0,0.0001426084927516,0.0,0.0,17.950279235839844,0.0,0.0,0.0,0.2757710814476013,4.0,0.0,1.0
369480,291.1549987792969,297.1499938964844,293.1499938964844,0.0481111444532871,-1373.6453857421875,304.0873413085937,0.7772173285484314,0.1004834771156311,0.0839253440499305,291.1044311523437,297.1499938964844,293.1499938964844,0.0927028283476829,-2291.946044921875,304.04840087890625,0.9059972763061525,0.1554049253463745,0.1404115855693817,291.02569580078125,297.1499938964844,293.1499938964844,0.1102720499038696,-1952.4591064453125,304.0874328613281,0.9576790928840636,0.2216631919145584,0.1201038435101509,291.0832824707031,297.1499938964844,293.1499938964844,0.1056730151176452,-2547.428466796875,304.0404357910156,0.9435452222824096,0.1723171919584274,0.1561543494462967,291.73712158203125,297.1499938964844,293.1499938964844,0.0086384117603302,-2873.502685546875,300.9695739746094,0.6332923769950867,0.050000000745058,0.2267535775899887,290.54791259765625,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.73223876953125,290.5515441894531,1.0,0.1727068573236465,0.6095371842384338,0.6095371842384338,0.997148871421814,1.0,-0.873052716255188,0.3267168998718261,0.546335756778717,0.1126662045717239,0.0,0.0,0.4716169238090515,16.04119873046875,34.0,-35.18059158325195,-10068.8310546875,61.61036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68280029296875,308.125,278.1499938964844,0.0,18000.0,313.1499938964844,17430.2734375,18000.0,0.0,0.0,0.1405185759067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701179921627044,0.3701227903366089,-4.8014817366492935e-06,0.0,0.0001426084927516,0.0,0.0,17.950279235839844,0.0,0.0,0.0,0.2757710814476013,4.0,0.0,1.0
369540,291.2789306640625,297.1499938964844,293.1499938964844,0.0703049451112747,-1757.605224609375,304.0717468261719,0.8477211594581604,0.1259088814258575,0.1079659089446067,291.22540283203125,297.1499938964844,293.1499938964844,0.1142732128500938,-2710.707275390625,304.04638671875,0.9704751968383788,0.1826949715614318,0.1668210178613662,291.08599853515625,297.1499938964844,293.1499938964844,0.1085995659232139,-1915.22607421875,304.1082458496094,0.9543893933296204,0.2632716000080108,0.1173523887991905,291.19219970703125,297.1499938964844,293.1499938964844,0.1098069995641708,-2618.35888671875,304.073974609375,0.9580581188201904,0.2025020718574524,0.1606023609638214,291.7955017089844,297.1499938964844,293.1499938964844,0.0090644620358943,-2953.41650390625,301.32598876953125,0.6359572410583496,0.050000000745058,0.2267044484615326,290.6056213378906,291.1499938964844,258.1287841796875,257.52880859375,279.1625671386719,291.7908630371094,290.61090087890625,1.0,0.1814097315073013,0.6098785400390625,0.6098785400390625,0.9976022243499756,1.0,-0.9355683326721193,0.351379245519638,0.5841890573501587,0.125502347946167,0.0,0.0,0.5403501987457275,16.48565101623535,54.0,52.7691535949707,-10894.4736328125,72.73198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,307.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17300.072265625,18000.0,0.0,0.0,0.1541362106800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793356955051422,0.4793410003185272,-5.311741915647872e-06,0.0,0.0001564286649227,0.0,0.0,27.079729080200195,0.0,0.0,0.0,0.3044900298118591,4.0,0.0,1.0
369600,291.2789306640625,297.1499938964844,293.1499938964844,0.0703049451112747,-1757.605224609375,304.0717468261719,0.8477211594581604,0.1259088814258575,0.1079659089446067,291.22540283203125,297.1499938964844,293.1499938964844,0.1142732128500938,-2710.707275390625,304.04638671875,0.9704751968383788,0.1826949715614318,0.1668210178613662,291.08599853515625,297.1499938964844,293.1499938964844,0.1085995659232139,-1915.22607421875,304.1082458496094,0.9543893933296204,0.2632716000080108,0.1173523887991905,291.19219970703125,297.1499938964844,293.1499938964844,0.1098069995641708,-2618.35888671875,304.073974609375,0.9580581188201904,0.2025020718574524,0.1606023609638214,291.7955017089844,297.1499938964844,293.1499938964844,0.0090644620358943,-2953.41650390625,301.32598876953125,0.6359572410583496,0.050000000745058,0.2267044484615326,290.6056213378906,291.1499938964844,258.1287841796875,257.52880859375,279.1625671386719,291.7908630371094,290.61090087890625,1.0,0.1814097315073013,0.6098785400390625,0.6098785400390625,0.9976022243499756,1.0,-0.9355683326721193,0.351379245519638,0.5841890573501587,0.125502347946167,0.0,0.0,0.5403501987457275,16.48565101623535,54.0,52.7691535949707,-10894.4736328125,72.73198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,307.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17300.072265625,18000.0,0.0,0.0,0.1541362106800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793356955051422,0.4793410003185272,-5.311741915647872e-06,0.0,0.0001564286649227,0.0,0.0,27.079729080200195,0.0,0.0,0.0,0.3044900298118591,4.0,0.0,1.0
369660,291.4007263183594,297.1499938964844,293.1499938964844,0.0887621119618415,-2099.4423828125,304.06719970703125,0.8785352110862732,0.1486152857542038,0.1289300769567489,291.3411560058594,297.1499938964844,293.1499938964844,0.1355548053979873,-3108.5537109375,304.04541015625,0.9898648262023926,0.2079794257879257,0.1912092864513397,291.1959228515625,297.1499938964844,293.1499938964844,0.125468224287033,-2151.802490234375,304.09332275390625,0.9699724912643432,0.2934282124042511,0.131877139210701,291.2602233886719,297.1499938964844,293.1499938964844,0.1254140883684158,-2912.810791015625,304.0717163085937,0.9699724912643432,0.2383530139923095,0.178550973534584,291.8549194335937,297.1499938964844,293.1499938964844,0.0095319682732224,-3043.770263671875,301.6442565917969,0.6224445104598999,0.050000000745058,0.2269601821899414,290.60516357421875,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8505554199219,290.5941162109375,1.0,0.1985904425382614,0.6074726581573486,0.6074726581573486,0.998434841632843,1.0,-1.0297987461090088,0.3886862695217132,0.6411125063896179,0.1415230482816696,0.0,0.0,0.6114109754562378,18.93822288513184,74.0,-36.84098052978516,-11743.013671875,95.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38671875,306.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17084.68359375,18000.0,0.0,0.0,0.1743767708539962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998921394348145,0.5998982191085815,-6.049004696251359e-06,0.0,0.0001769702648743,0.0,0.0,40.73487854003906,0.0,0.0,0.0,0.3402541875839233,4.0,0.0,1.0
369720,291.4007263183594,297.1499938964844,293.1499938964844,0.0887621119618415,-2099.4423828125,304.06719970703125,0.8785352110862732,0.1486152857542038,0.1289300769567489,291.3411560058594,297.1499938964844,293.1499938964844,0.1355548053979873,-3108.5537109375,304.04541015625,0.9898648262023926,0.2079794257879257,0.1912092864513397,291.1959228515625,297.1499938964844,293.1499938964844,0.125468224287033,-2151.802490234375,304.09332275390625,0.9699724912643432,0.2934282124042511,0.131877139210701,291.2602233886719,297.1499938964844,293.1499938964844,0.1254140883684158,-2912.810791015625,304.0717163085937,0.9699724912643432,0.2383530139923095,0.178550973534584,291.8549194335937,297.1499938964844,293.1499938964844,0.0095319682732224,-3043.770263671875,301.6442565917969,0.6224445104598999,0.050000000745058,0.2269601821899414,290.60516357421875,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8505554199219,290.5941162109375,1.0,0.1985904425382614,0.6074726581573486,0.6074726581573486,0.998434841632843,1.0,-1.0297987461090088,0.3886862695217132,0.6411125063896179,0.1415230482816696,0.0,0.0,0.6114109754562378,18.93822288513184,74.0,-36.84098052978516,-11743.013671875,95.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38671875,306.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17084.68359375,18000.0,0.0,0.0,0.1743767708539962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998921394348145,0.5998982191085815,-6.049004696251359e-06,0.0,0.0001769702648743,0.0,0.0,40.73487854003906,0.0,0.0,0.0,0.3402541875839233,4.0,0.0,1.0
369780,291.51708984375,297.1499938964844,293.1499938964844,0.1068832427263259,-2439.458984375,304.0646057128906,0.8820882439613342,0.1693362146615982,0.1481005549430847,291.4508972167969,297.1499938964844,293.1499938964844,0.1581465154886245,-3519.132080078125,304.0426025390625,0.986037254333496,0.2315505594015121,0.2139938771724701,291.38800048828125,297.1499938964844,293.1499938964844,0.1610359698534011,-2635.659423828125,304.0524597167969,0.9896359443664552,0.3041664063930511,0.1601744443178177,291.35919189453125,297.1499938964844,293.1499938964844,0.1606578528881073,-3564.834228515625,304.03839111328125,0.9896359443664552,0.2662535905838012,0.2168632447719574,291.919189453125,297.1499938964844,293.1499938964844,0.0100959688425064,-3163.3720703125,301.90185546875,0.5959771871566772,0.050000000745058,0.2275297194719314,290.45172119140625,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9148254394531,290.43121337890625,1.0,0.223276138305664,0.6014747619628906,0.6014747619628906,0.9992675185203552,1.0,-1.1600512266159058,0.4401543140411377,0.7198969125747681,0.1606608629226684,0.0,0.0,0.7136150002479553,23.58776092529297,94.0,-188.0818786621093,-12900.0546875,135.19627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7598876953125,305.79010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,16439.4921875,18000.0,0.0,0.0,0.2009558379650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795810699462891,0.7795884609222412,-7.408319561363896e-06,0.0,0.0002039446262642,0.0,0.0,69.56193542480469,0.0,0.0,0.0,0.3995350301265716,4.0,0.0,1.0
369840,291.51708984375,297.1499938964844,293.1499938964844,0.1068832427263259,-2439.458984375,304.0646057128906,0.8820882439613342,0.1693362146615982,0.1481005549430847,291.4508972167969,297.1499938964844,293.1499938964844,0.1581465154886245,-3519.132080078125,304.0426025390625,0.986037254333496,0.2315505594015121,0.2139938771724701,291.38800048828125,297.1499938964844,293.1499938964844,0.1610359698534011,-2635.659423828125,304.0524597167969,0.9896359443664552,0.3041664063930511,0.1601744443178177,291.35919189453125,297.1499938964844,293.1499938964844,0.1606578528881073,-3564.834228515625,304.03839111328125,0.9896359443664552,0.2662535905838012,0.2168632447719574,291.919189453125,297.1499938964844,293.1499938964844,0.0100959688425064,-3163.3720703125,301.90185546875,0.5959771871566772,0.050000000745058,0.2275297194719314,290.45172119140625,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9148254394531,290.43121337890625,1.0,0.223276138305664,0.6014747619628906,0.6014747619628906,0.9992675185203552,1.0,-1.1600512266159058,0.4401543140411377,0.7198969125747681,0.1606608629226684,0.0,0.0,0.7136150002479553,23.58776092529297,94.0,-188.0818786621093,-12900.0546875,135.19627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7598876953125,305.79010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,16439.4921875,18000.0,0.0,0.0,0.2009558379650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795810699462891,0.7795884609222412,-7.408319561363896e-06,0.0,0.0002039446262642,0.0,0.0,69.56193542480469,0.0,0.0,0.0,0.3995350301265716,4.0,0.0,1.0
369900,291.5736083984375,297.1499938964844,293.1499938964844,0.1160119473934173,-2607.086669921875,304.06353759765625,0.8758428692817688,0.1789232045412063,0.1570277661085128,291.50390625,297.1499938964844,293.1499938964844,0.1697768718004226,-3725.985107421875,304.0409851074219,0.9773679971694946,0.242664486169815,0.2247900813817978,291.4878845214844,297.1499938964844,293.1499938964844,0.1849707812070846,-2948.96044921875,304.0266418457031,0.996446430683136,0.3068681061267853,0.1781191080808639,291.4236145019531,297.1499938964844,293.1499938964844,0.1846114546060562,-3989.3291015625,304.0151062011719,0.996446430683136,0.2762983441352844,0.2411588579416275,291.9541015625,297.1499938964844,293.1499938964844,0.010400109924376,-3228.56884765625,302.0111999511719,0.5782582759857178,0.050000000745058,0.2279681414365768,290.3435363769531,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9498291015625,290.3204040527344,1.0,0.2380279302597046,0.5975511074066162,0.5975511074066162,0.9996838569641112,1.0,-1.2349449396133425,0.4698132872581482,0.7651315927505493,0.1709625422954559,0.0,0.0,0.77809739112854,26.922195434570312,94.0,-249.8418884277344,-13547.1923828125,163.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9528503417969,305.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,16057.751953125,18000.0,0.0,0.0,0.2166167646646499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969277143478394,0.8969362378120422,-8.51664663059637e-06,0.0,0.0002198384754592,0.0,0.0,95.45389556884766,0.0,0.0,0.0,0.4413749575614929,4.0,0.0,1.0
369960,291.6289978027344,297.1499938964844,293.1499938964844,0.1252476274967193,-2774.19384765625,304.0624694824219,0.8643271923065186,0.1880159974098205,0.165529578924179,291.55572509765625,297.1499938964844,293.1499938964844,0.1816931068897247,-3935.1015625,304.03912353515625,0.962597906589508,0.2533371150493622,0.2351947724819183,291.58355712890625,297.1499938964844,293.1499938964844,0.2127735614776611,-3302.91943359375,303.9984436035156,0.9990000128746032,0.3091327846050262,0.1980171352624893,291.496826171875,297.1499938964844,293.1499938964844,0.2104189395904541,-4431.08349609375,303.9928894042969,0.9974576234817504,0.2837960422039032,0.2655453383922577,291.9902648925781,297.1499938964844,293.1499938964844,0.0107297310605645,-3299.365478515625,302.1092834472656,0.5574885010719299,0.050000000745058,0.2285727560520172,290.214111328125,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,291.9861145019531,290.1882019042969,1.0,0.2540535032749176,0.5935905575752258,0.5935905575752258,0.999747097492218,1.0,-1.311949372291565,0.5002369284629822,0.8117124438285828,0.1822229176759719,0.0,0.0,0.8533203601837158,31.251686096191406,112.0,-310.3994140625,-14169.06640625,197.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1634521484375,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,15754.42578125,18000.0,0.0,0.0,0.2337000966072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261534452438354,1.0261634588241575,-9.95713344309479e-06,0.0,0.0002371758891968,0.0,0.0,131.8693084716797,0.0,0.0,0.0,0.4894465208053589,4.0,0.0,1.0
370020,291.73553466796875,297.1499938964844,293.1499938964844,0.143804669380188,-3102.26708984375,304.060791015625,0.8122926354408264,0.204945221543312,0.1816559731960296,291.6551818847656,297.1499938964844,293.1499938964844,0.2059022188186645,-4350.74365234375,304.03582763671875,0.8920384049415588,0.2735590040683746,0.2552136480808258,291.75860595703125,297.1499938964844,293.1499938964844,0.2447773069143295,-3700.612060546875,304.000732421875,0.9417389631271362,0.3131694495677948,0.2181763350963592,291.6224365234375,297.1499938964844,293.1499938964844,0.2313240766525268,-4777.7734375,304.00994873046875,0.9234073162078856,0.3001309931278229,0.2807711064815521,292.06365966796875,297.1499938964844,293.1499938964844,0.0115302540361881,-3463.085205078125,302.2867736816406,0.4997824728488922,0.050000000745058,0.2313796877861023,289.9466247558594,291.1499938964844,258.1099548339844,257.485107421875,279.10260009765625,292.0598449707031,289.9266967773437,1.0,0.2858119904994964,0.5895708799362183,0.5895708799362183,0.9998735785484314,1.0,-1.399627685546875,0.5346909761428833,0.8649367690086365,0.1971377432346344,0.0,0.0,1.0,47.62724685668945,130.0,-335.8102722167969,-14775.06640625,269.3305358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7891845703125,303.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,15964.1005859375,18000.0,0.0,0.0,0.2702772915363312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666715383529663,1.266684889793396,-1.335332308372017e-05,0.0,0.0002742970827966,0.0,0.0,227.148178100586,0.0,0.0,0.0,0.5814905166625977,4.0,0.0,1.0
370080,291.73553466796875,297.1499938964844,293.1499938964844,0.143804669380188,-3102.26708984375,304.060791015625,0.8122926354408264,0.204945221543312,0.1816559731960296,291.6551818847656,297.1499938964844,293.1499938964844,0.2059022188186645,-4350.74365234375,304.03582763671875,0.8920384049415588,0.2735590040683746,0.2552136480808258,291.75860595703125,297.1499938964844,293.1499938964844,0.2447773069143295,-3700.612060546875,304.000732421875,0.9417389631271362,0.3131694495677948,0.2181763350963592,291.6224365234375,297.1499938964844,293.1499938964844,0.2313240766525268,-4777.7734375,304.00994873046875,0.9234073162078856,0.3001309931278229,0.2807711064815521,292.06365966796875,297.1499938964844,293.1499938964844,0.0115302540361881,-3463.085205078125,302.2867736816406,0.4997824728488922,0.050000000745058,0.2313796877861023,289.9466247558594,291.1499938964844,258.1099548339844,257.485107421875,279.10260009765625,292.0598449707031,289.9266967773437,1.0,0.2858119904994964,0.5895708799362183,0.5895708799362183,0.9998735785484314,1.0,-1.399627685546875,0.5346909761428833,0.8649367690086365,0.1971377432346344,0.0,0.0,1.0,47.62724685668945,130.0,-335.8102722167969,-14775.06640625,269.3305358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7891845703125,303.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,15964.1005859375,18000.0,0.0,0.0,0.2702772915363312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666715383529663,1.266684889793396,-1.335332308372017e-05,0.0,0.0002742970827966,0.0,0.0,227.148178100586,0.0,0.0,0.0,0.5814905166625977,4.0,0.0,1.0
370140,291.83642578125,297.1499938964844,293.1499938964844,0.1624861657619476,-3423.829345703125,304.059326171875,0.7770140767097473,0.2203145772218704,0.1964259594678878,291.7494812011719,297.1499938964844,293.1499938964844,0.2307012528181076,-4765.62451171875,304.0324401855469,0.8517264723777771,0.2923059463500976,0.273916482925415,291.8667907714844,297.1499938964844,293.1499938964844,0.2659083008766174,-3940.626220703125,304.0150146484375,0.8847981095314026,0.326416939496994,0.2267675250768661,291.72271728515625,297.1499938964844,293.1499938964844,0.2565832436084747,-5187.90625,304.0142517089844,0.8764203786849976,0.318475067615509,0.2985633313655853,292.1342163085937,297.1499938964844,293.1499938964844,0.0124513832852244,-3641.298828125,302.4501647949219,0.4613444805145263,0.050000000745058,0.2346989065408706,289.6569519042969,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1307983398437,289.6289367675781,1.0,0.3167783319950104,0.586771547794342,0.586771547794342,1.0,1.0,-1.476621150970459,0.5655022859573364,0.9111188054084778,0.2118600755929947,0.0,0.0,1.0,66.67427825927734,148.0,-409.9070739746094,-15005.0634765625,350.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9282531738281,303.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17424.947265625,19080.0,0.0,0.0,0.306238979101181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342582106590271,1.3425970077514648,-1.4886469216435216e-05,0.0,0.0003107936354354,0.0,0.0,269.0797424316406,0.0,0.0,0.0,0.6263737082481384,4.0,0.0,1.0
370200,291.83642578125,297.1499938964844,293.1499938964844,0.1624861657619476,-3423.829345703125,304.059326171875,0.7770140767097473,0.2203145772218704,0.1964259594678878,291.7494812011719,297.1499938964844,293.1499938964844,0.2307012528181076,-4765.62451171875,304.0324401855469,0.8517264723777771,0.2923059463500976,0.273916482925415,291.8667907714844,297.1499938964844,293.1499938964844,0.2659083008766174,-3940.626220703125,304.0150146484375,0.8847981095314026,0.326416939496994,0.2267675250768661,291.72271728515625,297.1499938964844,293.1499938964844,0.2565832436084747,-5187.90625,304.0142517089844,0.8764203786849976,0.318475067615509,0.2985633313655853,292.1342163085937,297.1499938964844,293.1499938964844,0.0124513832852244,-3641.298828125,302.4501647949219,0.4613444805145263,0.050000000745058,0.2346989065408706,289.6569519042969,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1307983398437,289.6289367675781,1.0,0.3167783319950104,0.586771547794342,0.586771547794342,1.0,1.0,-1.476621150970459,0.5655022859573364,0.9111188054084778,0.2118600755929947,0.0,0.0,1.0,66.67427825927734,148.0,-409.9070739746094,-15005.0634765625,350.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9282531738281,303.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17424.947265625,19080.0,0.0,0.0,0.306238979101181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342582106590271,1.3425970077514648,-1.4886469216435216e-05,0.0,0.0003107936354354,0.0,0.0,269.0797424316406,0.0,0.0,0.0,0.6263737082481384,4.0,0.0,1.0
370260,291.9305419921875,297.1499938964844,293.1499938964844,0.1812040507793426,-3737.816162109375,304.0583801269531,0.754486620426178,0.2345044612884521,0.2101117968559265,291.8377380371094,297.1499938964844,293.1499938964844,0.2558415532112121,-5175.4921875,304.02978515625,0.8269639015197754,0.3098845779895782,0.2914944589138031,291.95440673828125,297.1499938964844,293.1499938964844,0.2894897162914276,-4214.248046875,304.0206298828125,0.852990984916687,0.3411459028720855,0.2375011146068573,291.8122863769531,297.1499938964844,293.1499938964844,0.2833041846752167,-5612.078125,304.01495361328125,0.8485540151596069,0.3364640176296234,0.3164021074771881,292.200439453125,297.1499938964844,293.1499938964844,0.0134879034012556,-3827.08740234375,302.6061706542969,0.4273583590984344,0.050000000745058,0.238255575299263,289.35650634765625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1973876953125,289.3345947265625,1.0,0.3465496301651001,0.5843539834022522,0.5843539834022522,1.0,1.0,-1.552724003791809,0.596257209777832,0.956466794013977,0.2269053608179092,0.0,0.0,1.0,87.06243133544922,136.0,-399.8436279296875,-15408.9111328125,442.6343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5594787597656,302.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.859375,19080.0,0.0,0.0,0.3397001028060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943480253219604,1.3943639993667605,-1.605639590707142e-05,0.0,0.0003447524213697,0.0,0.0,301.41815185546875,0.0,0.0,0.0,0.6344542503356934,4.0,0.0,1.0
370320,291.9305419921875,297.1499938964844,293.1499938964844,0.1812040507793426,-3737.816162109375,304.0583801269531,0.754486620426178,0.2345044612884521,0.2101117968559265,291.8377380371094,297.1499938964844,293.1499938964844,0.2558415532112121,-5175.4921875,304.02978515625,0.8269639015197754,0.3098845779895782,0.2914944589138031,291.95440673828125,297.1499938964844,293.1499938964844,0.2894897162914276,-4214.248046875,304.0206298828125,0.852990984916687,0.3411459028720855,0.2375011146068573,291.8122863769531,297.1499938964844,293.1499938964844,0.2833041846752167,-5612.078125,304.01495361328125,0.8485540151596069,0.3364640176296234,0.3164021074771881,292.200439453125,297.1499938964844,293.1499938964844,0.0134879034012556,-3827.08740234375,302.6061706542969,0.4273583590984344,0.050000000745058,0.238255575299263,289.35650634765625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1973876953125,289.3345947265625,1.0,0.3465496301651001,0.5843539834022522,0.5843539834022522,1.0,1.0,-1.552724003791809,0.596257209777832,0.956466794013977,0.2269053608179092,0.0,0.0,1.0,87.06243133544922,136.0,-399.8436279296875,-15408.9111328125,442.6343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5594787597656,302.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.859375,19080.0,0.0,0.0,0.3397001028060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943480253219604,1.3943639993667605,-1.605639590707142e-05,0.0,0.0003447524213697,0.0,0.0,301.41815185546875,0.0,0.0,0.0,0.6344542503356934,4.0,0.0,1.0
370380,292.01788330078125,297.1499938964844,293.1499938964844,0.1986409276723861,-4022.492919921875,304.0599670410156,0.7520676851272583,0.2476821541786193,0.2225155085325241,291.91998291015625,297.1499938964844,293.1499938964844,0.2795762419700622,-5551.8935546875,304.0304260253906,0.8236029148101807,0.3264486491680145,0.3077271580696106,292.0337219238281,297.1499938964844,293.1499938964844,0.3119930326938629,-4469.326171875,304.0263061523437,0.8461880087852478,0.3553471267223358,0.2477899044752121,291.8948669433594,297.1499938964844,293.1499938964844,0.3087511956691742,-6005.365234375,304.0176696777344,0.8443019390106201,0.3536029458045959,0.3331459760665893,292.2633972167969,297.1499938964844,293.1499938964844,0.0143715282902121,-3970.912109375,302.7598571777344,0.4155733287334442,0.050000000745058,0.2401684820652008,289.11676025390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2605895996094,289.10260009765625,1.0,0.3643787503242492,0.5824030041694641,0.5824030041694641,1.0,1.0,-1.62185800075531,0.6244810223579407,0.9973769187927246,0.2408692389726638,0.0,0.0,1.0,98.6227798461914,124.0,-326.6128845214844,-15874.869140625,514.4884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5883178710937,302.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19011.412109375,19080.0,0.0,0.0,0.369830310344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023951292037964,1.4024113416671753,-1.6242262063315138e-05,0.0,0.0003753307682927,0.0,0.0,306.66705322265625,0.0,0.0,0.0,0.6377852559089661,4.0,0.0,1.0
