time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01788330078125,297.1499938964844,293.1499938964844,0.1986409276723861,-4022.492919921875,304.0599670410156,0.7520676851272583,0.2476821541786193,0.2225155085325241,291.91998291015625,297.1499938964844,293.1499938964844,0.2795762419700622,-5551.8935546875,304.0304260253906,0.8236029148101807,0.3264486491680145,0.3077271580696106,292.0337219238281,297.1499938964844,293.1499938964844,0.3119930326938629,-4469.326171875,304.0263061523437,0.8461880087852478,0.3553471267223358,0.2477899044752121,291.8948669433594,297.1499938964844,293.1499938964844,0.3087511956691742,-6005.365234375,304.0176696777344,0.8443019390106201,0.3536029458045959,0.3331459760665893,292.2633972167969,297.1499938964844,293.1499938964844,0.0143715282902121,-3970.912109375,302.7598571777344,0.4155733287334442,0.050000000745058,0.2401684820652008,289.11676025390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2605895996094,289.10260009765625,1.0,0.3643787503242492,0.5824030041694641,0.5824030041694641,1.0,1.0,-1.62185800075531,0.6244810223579407,0.9973769187927246,0.2408692389726638,0.0,0.0,1.0,98.6227798461914,124.0,-326.6128845214844,-15874.869140625,514.4884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5883178710937,302.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19011.412109375,19080.0,0.0,0.0,0.369830310344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023951292037964,1.4024113416671753,-1.6242262063315138e-05,0.0,0.0003753307682927,0.0,0.0,306.66705322265625,0.0,0.0,0.0,0.6377852559089661,4.0,0.0,1.0
370500,292.05908203125,297.1499938964844,293.1499938964844,0.2066100686788559,-4149.9130859375,304.0618591308594,0.7551482915878296,0.2539271414279938,0.2282933592796325,291.9589233398437,297.1499938964844,293.1499938964844,0.2905244529247284,-5721.8544921875,304.0322570800781,0.8265777826309204,0.3343785107135772,0.315389484167099,292.07110595703125,297.1499938964844,293.1499938964844,0.3222252130508423,-4583.02490234375,304.0302124023437,0.8479296565055847,0.3621441423892975,0.2526504397392273,291.9339294433594,297.1499938964844,293.1499938964844,0.3204948902130127,-6183.072265625,304.0203857421875,0.8471454381942749,0.361828088760376,0.3410814106464386,292.29412841796875,297.1499938964844,293.1499938964844,0.0147229302674531,-4022.857666015625,302.8349914550781,0.4134723544120788,0.050000000745058,0.2405678480863571,289.0336608886719,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.2914428710937,289.0235290527344,1.0,0.3702474236488342,0.58160001039505,0.58160001039505,1.0,1.0,-1.6538375616073608,0.6376535296440125,1.0161839723587036,0.2474179714918136,0.0,0.0,1.0,101.40240478515624,124.0,-269.9145202636719,-16151.1103515625,542.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7173767089844,302.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,19046.517578125,20160.0,0.0,0.0,0.3835426867008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036892652511597,1.403705596923828,-1.6272253560600802e-05,0.0,0.0003892470558639,0.0,0.0,307.516845703125,0.0,0.0,0.0,0.653320848941803,4.0,0.0,1.0
370560,292.0988464355469,297.1499938964844,293.1499938964844,0.2137616574764251,-4262.38671875,304.0648803710937,0.7601348757743835,0.2599405646324157,0.233806699514389,291.99658203125,297.1499938964844,293.1499938964844,0.3004131615161896,-5872.8095703125,304.0357360839844,0.8315734267234802,0.3420714735984802,0.322768896818161,292.10723876953125,297.1499938964844,293.1499938964844,0.3312737345695495,-4681.8466796875,304.0355529785156,0.8519152998924255,0.3687179088592529,0.2573153674602508,291.9717102050781,297.1499938964844,293.1499938964844,0.3310832679271698,-6340.60107421875,304.02471923828125,0.8521912097930908,0.3698125779628753,0.3487329483032226,292.32421875,297.1499938964844,293.1499938964844,0.0149970836937427,-4058.46728515625,302.91021728515625,0.4128767549991607,0.050000000745058,0.2406836003065109,288.9903564453125,291.1499938964844,258.1274719238281,257.4867858886719,279.1324768066406,292.3216552734375,288.9868469238281,1.0,0.3745422661304474,0.5808992981910706,0.5808992981910706,1.0,1.0,-1.6842445135116575,0.6502514481544495,1.033993124961853,0.2537020146846771,0.0,0.0,1.0,102.65033721923828,112.0,-182.61544799804688,-16524.34375,565.5757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8936462402344,303.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19855.482421875,20160.0,0.0,0.0,0.3964757323265075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331889152526855,1.4332058429718018,-1.6963387679425068e-05,0.0,0.0004023724468424,0.0,0.0,327.3153686523437,0.0,0.0,0.0,0.6521378755569458,4.0,0.0,1.0
370620,292.17401123046875,297.1499938964844,293.1499938964844,0.2265655547380447,-4460.3642578125,304.0719299316406,0.7747801542282104,0.2713247239589691,0.2441014945507049,292.068115234375,297.1499938964844,293.1499938964844,0.31832355260849,-6141.58544921875,304.04400634765625,0.8464531898498535,0.3567833602428436,0.3367325067520141,292.17578125,297.1499938964844,293.1499938964844,0.347299724817276,-4854.03955078125,304.0469970703125,0.8653132915496826,0.3812286257743835,0.2660846710205078,292.0435791015625,297.1499938964844,293.1499938964844,0.3502296805381775,-6620.66162109375,304.0346069335937,0.8676857352256775,0.3850890398025512,0.3632253110408783,292.3813781738281,297.1499938964844,293.1499938964844,0.0153968203812837,-4101.75634765625,303.0576171875,0.4151253998279571,0.050000000745058,0.2402464300394058,288.9607849121094,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3790588378906,288.961181640625,1.0,0.3794811964035034,0.5797457695007324,0.5797457695007324,1.0,1.0,-1.7407768964767456,0.6738553643226624,1.066921591758728,0.2655179500579834,0.0,0.0,1.0,101.52434539794922,100.0,-66.22026824951172,-17186.30859375,600.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3645935058594,303.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,20089.00390625,20160.0,0.0,0.0,0.4198932647705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415920972824097,1.441609263420105,-1.7162894437205978e-05,0.0,0.0004261382855474,0.0,0.0,333.106689453125,0.0,0.0,0.0,0.6556086540222168,4.0,0.0,1.0
370680,292.17401123046875,297.1499938964844,293.1499938964844,0.2265655547380447,-4460.3642578125,304.0719299316406,0.7747801542282104,0.2713247239589691,0.2441014945507049,292.068115234375,297.1499938964844,293.1499938964844,0.31832355260849,-6141.58544921875,304.04400634765625,0.8464531898498535,0.3567833602428436,0.3367325067520141,292.17578125,297.1499938964844,293.1499938964844,0.347299724817276,-4854.03955078125,304.0469970703125,0.8653132915496826,0.3812286257743835,0.2660846710205078,292.0435791015625,297.1499938964844,293.1499938964844,0.3502296805381775,-6620.66162109375,304.0346069335937,0.8676857352256775,0.3850890398025512,0.3632253110408783,292.3813781738281,297.1499938964844,293.1499938964844,0.0153968203812837,-4101.75634765625,303.0576171875,0.4151253998279571,0.050000000745058,0.2402464300394058,288.9607849121094,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3790588378906,288.961181640625,1.0,0.3794811964035034,0.5797457695007324,0.5797457695007324,1.0,1.0,-1.7407768964767456,0.6738553643226624,1.066921591758728,0.2655179500579834,0.0,0.0,1.0,101.52434539794922,100.0,-66.22026824951172,-17186.30859375,600.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3645935058594,303.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,20089.00390625,20160.0,0.0,0.0,0.4198932647705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415920972824097,1.441609263420105,-1.7162894437205978e-05,0.0,0.0004261382855474,0.0,0.0,333.106689453125,0.0,0.0,0.0,0.6556086540222168,4.0,0.0,1.0
370740,292.2436218261719,297.1499938964844,293.1499938964844,0.2374880611896515,-4625.65380859375,304.07977294921875,0.7948111891746521,0.2819282710552215,0.2535476386547088,292.1347961425781,297.1499938964844,293.1499938964844,0.3338569104671478,-6369.75830078125,304.053466796875,0.8673763275146484,0.3706664741039276,0.3497580587863922,292.2395935058594,297.1499938964844,293.1499938964844,0.3607471287250519,-4995.52685546875,304.0589294433594,0.8850582242012024,0.3929663598537445,0.2742000818252563,292.11065673828125,297.1499938964844,293.1499938964844,0.3667913377285003,-6857.8212890625,304.04547119140625,0.8895354270935059,0.3995122909545898,0.3767566084861755,292.43426513671875,297.1499938964844,293.1499938964844,0.0156288482248783,-4115.07080078125,303.1999816894531,0.4213126599788666,0.050000000745058,0.2391610592603683,288.9908142089844,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.43218994140625,288.9948425292969,1.0,0.380891740322113,0.5788586735725403,0.5788586735725403,1.0,1.0,-1.7924484014511108,0.6956375241279602,1.0968109369277954,0.2764637768268585,0.0,0.0,1.0,96.87574005126952,88.0,24.109344482421875,-17873.107421875,622.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9392395019531,303.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,20143.576171875,21240.0,0.0,0.0,0.440159261226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435489177703855,1.443566083908081,-1.7209518773597665e-05,0.0,0.0004467056714929,0.0,0.0,334.4649658203125,0.0,0.0,0.0,0.671417236328125,4.0,0.0,1.0
370800,292.2436218261719,297.1499938964844,293.1499938964844,0.2374880611896515,-4625.65380859375,304.07977294921875,0.7948111891746521,0.2819282710552215,0.2535476386547088,292.1347961425781,297.1499938964844,293.1499938964844,0.3338569104671478,-6369.75830078125,304.053466796875,0.8673763275146484,0.3706664741039276,0.3497580587863922,292.2395935058594,297.1499938964844,293.1499938964844,0.3607471287250519,-4995.52685546875,304.0589294433594,0.8850582242012024,0.3929663598537445,0.2742000818252563,292.11065673828125,297.1499938964844,293.1499938964844,0.3667913377285003,-6857.8212890625,304.04547119140625,0.8895354270935059,0.3995122909545898,0.3767566084861755,292.43426513671875,297.1499938964844,293.1499938964844,0.0156288482248783,-4115.07080078125,303.1999816894531,0.4213126599788666,0.050000000745058,0.2391610592603683,288.9908142089844,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.43218994140625,288.9948425292969,1.0,0.380891740322113,0.5788586735725403,0.5788586735725403,1.0,1.0,-1.7924484014511108,0.6956375241279602,1.0968109369277954,0.2764637768268585,0.0,0.0,1.0,96.87574005126952,88.0,24.109344482421875,-17873.107421875,622.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9392395019531,303.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,20143.576171875,21240.0,0.0,0.0,0.440159261226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435489177703855,1.443566083908081,-1.7209518773597665e-05,0.0,0.0004467056714929,0.0,0.0,334.4649658203125,0.0,0.0,0.0,0.671417236328125,4.0,0.0,1.0
370860,292.30810546875,297.1499938964844,293.1499938964844,0.2461889535188675,-4753.94287109375,304.0886535644531,0.8189823031425476,0.2918069064617157,0.2622442841529846,292.19696044921875,297.1499938964844,293.1499938964844,0.3464939594268799,-6550.828125,304.0645446777344,0.8944850564002991,0.3837766349315643,0.3619489967823028,292.2989196777344,297.1499938964844,293.1499938964844,0.3711263537406921,-5101.7216796875,304.0719299316406,0.9111356139183044,0.403995931148529,0.2817429304122925,292.1732788085937,297.1499938964844,293.1499938964844,0.3802056908607483,-7045.15673828125,304.05792236328125,0.9183189868927002,0.4131440222263336,0.3894340097904205,292.4820251464844,297.1499938964844,293.1499938964844,0.0156990960240364,-4099.36279296875,303.3409118652344,0.4317648112773895,0.050000000745058,0.237645998597145,289.0939636230469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4802551269531,289.1011962890625,1.0,0.3798993825912475,0.5781716704368591,0.5781716704368591,1.0,1.0,-1.8399908542633057,0.7158470153808594,1.1241438388824463,0.2866417467594147,0.0,0.0,1.0,89.87682342529297,76.0,114.794677734375,-18653.25,635.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52984619140625,304.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21101.37890625,21240.0,0.0,0.0,0.4579149186611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477469801902771,1.4774878025054932,-1.8027809346676804e-05,0.0,0.0004647254245355,0.0,0.0,358.60162353515625,0.0,0.0,0.0,0.6720176339149475,4.0,0.0,1.0
370920,292.30810546875,297.1499938964844,293.1499938964844,0.2461889535188675,-4753.94287109375,304.0886535644531,0.8189823031425476,0.2918069064617157,0.2622442841529846,292.19696044921875,297.1499938964844,293.1499938964844,0.3464939594268799,-6550.828125,304.0645446777344,0.8944850564002991,0.3837766349315643,0.3619489967823028,292.2989196777344,297.1499938964844,293.1499938964844,0.3711263537406921,-5101.7216796875,304.0719299316406,0.9111356139183044,0.403995931148529,0.2817429304122925,292.1732788085937,297.1499938964844,293.1499938964844,0.3802056908607483,-7045.15673828125,304.05792236328125,0.9183189868927002,0.4131440222263336,0.3894340097904205,292.4820251464844,297.1499938964844,293.1499938964844,0.0156990960240364,-4099.36279296875,303.3409118652344,0.4317648112773895,0.050000000745058,0.237645998597145,289.0939636230469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4802551269531,289.1011962890625,1.0,0.3798993825912475,0.5781716704368591,0.5781716704368591,1.0,1.0,-1.8399908542633057,0.7158470153808594,1.1241438388824463,0.2866417467594147,0.0,0.0,1.0,89.87682342529297,76.0,114.794677734375,-18653.25,635.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52984619140625,304.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21101.37890625,21240.0,0.0,0.0,0.4579149186611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477469801902771,1.4774878025054932,-1.8027809346676804e-05,0.0,0.0004647254245355,0.0,0.0,358.60162353515625,0.0,0.0,0.0,0.6720176339149475,4.0,0.0,1.0
370980,292.3678283691406,297.1499938964844,293.1499938964844,0.2538875639438629,-4866.2802734375,304.09625244140625,0.8467179536819458,0.3010214865207672,0.2702747881412506,292.2548217773437,297.1499938964844,293.1499938964844,0.3579097986221313,-6712.92529296875,304.073974609375,0.9305703639984132,0.39618119597435,0.3733968138694763,292.3539428710937,297.1499938964844,293.1499938964844,0.3802917003631592,-5194.9072265625,304.0826416015625,0.9471281170845032,0.4143994748592376,0.288790762424469,292.2315673828125,297.1499938964844,293.1499938964844,0.3923171758651733,-7212.9130859375,304.0683898925781,0.956222414970398,0.4260624349117279,0.4013585150241852,292.5245361328125,297.1499938964844,293.1499938964844,0.015715530142188,-4076.17529296875,303.4778747558594,0.4479226768016815,0.050000000745058,0.2358492314815521,289.2030944824219,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5229797363281,289.2105712890625,1.0,0.3772527277469635,0.5776455402374268,0.5776455402374268,1.0,1.0,-1.884005546569824,0.7347018718719482,1.149303674697876,0.2961488962173462,0.0,0.0,1.0,81.32279968261719,64.0,143.2402801513672,-19327.947265625,640.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11767578125,305.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,21208.55859375,21240.0,0.0,0.0,0.4733353853225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812172651290894,1.481235384941101,-1.8119377273251303e-05,0.0,0.0004803752235602,0.0,0.0,361.3372192382813,0.0,0.0,0.0,0.673565149307251,4.0,0.0,1.0
371040,292.3678283691406,297.1499938964844,293.1499938964844,0.2538875639438629,-4866.2802734375,304.09625244140625,0.8467179536819458,0.3010214865207672,0.2702747881412506,292.2548217773437,297.1499938964844,293.1499938964844,0.3579097986221313,-6712.92529296875,304.073974609375,0.9305703639984132,0.39618119597435,0.3733968138694763,292.3539428710937,297.1499938964844,293.1499938964844,0.3802917003631592,-5194.9072265625,304.0826416015625,0.9471281170845032,0.4143994748592376,0.288790762424469,292.2315673828125,297.1499938964844,293.1499938964844,0.3923171758651733,-7212.9130859375,304.0683898925781,0.956222414970398,0.4260624349117279,0.4013585150241852,292.5245361328125,297.1499938964844,293.1499938964844,0.015715530142188,-4076.17529296875,303.4778747558594,0.4479226768016815,0.050000000745058,0.2358492314815521,289.2030944824219,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5229797363281,289.2105712890625,1.0,0.3772527277469635,0.5776455402374268,0.5776455402374268,1.0,1.0,-1.884005546569824,0.7347018718719482,1.149303674697876,0.2961488962173462,0.0,0.0,1.0,81.32279968261719,64.0,143.2402801513672,-19327.947265625,640.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11767578125,305.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,21208.55859375,21240.0,0.0,0.0,0.4733353853225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812172651290894,1.481235384941101,-1.8119377273251303e-05,0.0,0.0004803752235602,0.0,0.0,361.3372192382813,0.0,0.0,0.0,0.673565149307251,4.0,0.0,1.0
371100,292.3960266113281,297.1499938964844,293.1499938964844,0.2573821246623993,-4916.87890625,304.09967041015625,0.8635857105255127,0.3053904771804809,0.2740593552589416,292.2822570800781,297.1499938964844,293.1499938964844,0.3631864786148071,-6787.35986328125,304.07818603515625,0.9524213671684264,0.4021331071853637,0.3788654506206512,292.3799133300781,297.1499938964844,293.1499938964844,0.3844559788703918,-5237.04150390625,304.0873107910156,0.9668633341789246,0.4193821847438812,0.29214808344841,292.2591857910156,297.1499938964844,293.1499938964844,0.3979165852069855,-7290.01025390625,304.0730285644531,0.9758266806602478,0.4322709143161773,0.4070646166801452,292.5439453125,297.1499938964844,293.1499938964844,0.015707641839981,-4062.39111328125,303.5450744628906,0.4588775336742401,0.050000000745058,0.2348769158124923,289.2594299316406,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5425109863281,289.2668762207031,1.0,0.3754698634147644,0.5774339437484741,0.5774339437484741,1.0,1.0,-1.904833436012268,0.7436731457710266,1.1611603498458862,0.3006768822669983,0.0,0.0,1.0,76.63322448730469,64.0,149.88047790527344,-19651.509765625,641.0327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40399169921875,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21224.98828125,22320.0,0.0,0.0,0.4802474081516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817909002304075,1.4818090200424194,-1.8133414414478463e-05,0.0,0.0004873900907114,0.0,0.0,361.7571716308594,0.0,0.0,0.0,0.6888018846511841,4.0,0.0,1.0
371160,292.4232177734375,297.1499938964844,293.1499938964844,0.2602866888046264,-4958.0361328125,304.1035461425781,0.8832116723060608,0.3096011281013489,0.2776958346366882,292.30877685546875,297.1499938964844,293.1499938964844,0.3676788806915283,-6849.5703125,304.0830993652344,0.974488079547882,0.4079196155071258,0.3841713368892669,292.4049377441406,297.1499938964844,293.1499938964844,0.3878215253353119,-5270.21435546875,304.09259033203125,0.9861695766448976,0.4242194890975952,0.2953996956348419,292.2858581542969,297.1499938964844,293.1499938964844,0.4026708900928497,-7354.244140625,304.0783996582031,0.9943621158599854,0.4383142292499542,0.4126082062721252,292.5622253417969,297.1499938964844,293.1499938964844,0.0156662296503782,-4042.51220703125,303.612060546875,0.4712263345718384,0.050000000745058,0.2338680922985077,289.3339538574219,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5608825683594,289.3436889648437,1.0,0.3734444081783294,0.5772545337677002,0.5772545337677002,1.0,1.0,-1.924922466278076,0.7523576021194458,1.17256498336792,0.3050644397735595,0.0,0.0,1.0,71.73704528808594,82.0,180.94541931152344,-20050.072265625,640.1676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66925048828125,305.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,22038.0859375,22320.0,0.0,0.0,0.4868178963661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509906768798828,1.5099256038665771,-1.882807919173501e-05,0.0,0.0004940582439303,0.0,0.0,382.7427368164063,0.0,0.0,0.0,0.6869750022888184,4.0,0.0,1.0
371220,292.4752197265625,297.1499938964844,293.1499938964844,0.2662870585918426,-5043.93505859375,304.1089782714844,0.8937480449676514,0.3174680173397064,0.2848756611347198,292.3594665527344,297.1499938964844,293.1499938964844,0.3769369721412658,-6979.02392578125,304.08990478515625,0.9850190877914428,0.4189481735229492,0.3946817219257355,292.4527282714844,297.1499938964844,293.1499938964844,0.3949061930179596,-5341.45068359375,304.099853515625,0.9942582249641418,0.4334036707878113,0.3018673956394195,292.3325500488281,297.1499938964844,293.1499938964844,0.4069522321224212,-7404.314453125,304.094970703125,0.9990000128746032,0.450716108083725,0.418523758649826,292.5959777832031,297.1499938964844,293.1499938964844,0.0158352311700582,-4039.60693359375,303.7410583496094,0.4730516076087951,0.050000000745058,0.2337052971124649,289.463134765625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59478759765625,289.4706115722656,1.0,0.3788128495216369,0.577058732509613,0.577058732509613,1.0,1.0,-1.960967898368836,0.7680836319923401,1.1928842067718506,0.313064306974411,0.0,0.0,1.0,71.76160430908203,100.0,174.6531219482422,-20641.310546875,667.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1636657714844,305.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22256.474609375,22320.0,0.0,0.0,0.4987960159778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173696279525757,1.5173885822296145,-1.901465657283552e-05,0.0,0.0005062145064584,0.0,0.0,388.4461059570313,0.0,0.0,0.0,0.6900480389595032,4.0,0.0,1.0
371280,292.4752197265625,297.1499938964844,293.1499938964844,0.2662870585918426,-5043.93505859375,304.1089782714844,0.8937480449676514,0.3174680173397064,0.2848756611347198,292.3594665527344,297.1499938964844,293.1499938964844,0.3769369721412658,-6979.02392578125,304.08990478515625,0.9850190877914428,0.4189481735229492,0.3946817219257355,292.4527282714844,297.1499938964844,293.1499938964844,0.3949061930179596,-5341.45068359375,304.099853515625,0.9942582249641418,0.4334036707878113,0.3018673956394195,292.3325500488281,297.1499938964844,293.1499938964844,0.4069522321224212,-7404.314453125,304.094970703125,0.9990000128746032,0.450716108083725,0.418523758649826,292.5959777832031,297.1499938964844,293.1499938964844,0.0158352311700582,-4039.60693359375,303.7410583496094,0.4730516076087951,0.050000000745058,0.2337052971124649,289.463134765625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59478759765625,289.4706115722656,1.0,0.3788128495216369,0.577058732509613,0.577058732509613,1.0,1.0,-1.960967898368836,0.7680836319923401,1.1928842067718506,0.313064306974411,0.0,0.0,1.0,71.76160430908203,100.0,174.6531219482422,-20641.310546875,667.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1636657714844,305.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22256.474609375,22320.0,0.0,0.0,0.4987960159778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173696279525757,1.5173885822296145,-1.901465657283552e-05,0.0,0.0005062145064584,0.0,0.0,388.4461059570313,0.0,0.0,0.0,0.6900480389595032,4.0,0.0,1.0
371340,292.5248107910156,297.1499938964844,293.1499938964844,0.2722465395927429,-5129.77783203125,304.1126708984375,0.8875125646591187,0.3245075941085815,0.2915087938308716,292.4078369140625,297.1499938964844,293.1499938964844,0.3863554298877716,-7111.5234375,304.0941467285156,0.979738712310791,0.4291708469390869,0.4046399891376495,292.4981384277344,297.1499938964844,293.1499938964844,0.4022627770900726,-5416.48876953125,304.1042175292969,0.9881755709648132,0.441861629486084,0.3079808056354522,292.38006591796875,297.1499938964844,293.1499938964844,0.423667311668396,-7644.07373046875,304.0848999023437,0.998953104019165,0.4618243873119354,0.4351390898227691,292.62713623046875,297.1499938964844,293.1499938964844,0.0161615200340747,-4060.652587890625,303.8619384765625,0.4635648131370544,0.050000000745058,0.2344984263181686,289.55780029296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62603759765625,289.56231689453125,1.0,0.3901048600673675,0.5764796137809753,0.5764796137809753,1.0,1.0,-2.0092203617095947,0.78890061378479,1.2203196287155151,0.3233656585216522,0.0,0.0,1.0,77.21770477294922,118.0,134.26210021972656,-21261.615234375,724.7814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.603271484375,306.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22305.8125,23400.0,0.0,0.0,0.5094412565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190504789352417,1.5190695524215698,-1.9056808014283888e-05,0.0,0.0005170181393623,0.0,0.0,389.7384643554688,0.0,0.0,0.0,0.705740749835968,4.0,0.0,1.0
371400,292.5248107910156,297.1499938964844,293.1499938964844,0.2722465395927429,-5129.77783203125,304.1126708984375,0.8875125646591187,0.3245075941085815,0.2915087938308716,292.4078369140625,297.1499938964844,293.1499938964844,0.3863554298877716,-7111.5234375,304.0941467285156,0.979738712310791,0.4291708469390869,0.4046399891376495,292.4981384277344,297.1499938964844,293.1499938964844,0.4022627770900726,-5416.48876953125,304.1042175292969,0.9881755709648132,0.441861629486084,0.3079808056354522,292.38006591796875,297.1499938964844,293.1499938964844,0.423667311668396,-7644.07373046875,304.0848999023437,0.998953104019165,0.4618243873119354,0.4351390898227691,292.62713623046875,297.1499938964844,293.1499938964844,0.0161615200340747,-4060.652587890625,303.8619384765625,0.4635648131370544,0.050000000745058,0.2344984263181686,289.55780029296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62603759765625,289.56231689453125,1.0,0.3901048600673675,0.5764796137809753,0.5764796137809753,1.0,1.0,-2.0092203617095947,0.78890061378479,1.2203196287155151,0.3233656585216522,0.0,0.0,1.0,77.21770477294922,118.0,134.26210021972656,-21261.615234375,724.7814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.603271484375,306.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22305.8125,23400.0,0.0,0.0,0.5094412565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190504789352417,1.5190695524215698,-1.9056808014283888e-05,0.0,0.0005170181393623,0.0,0.0,389.7384643554688,0.0,0.0,0.0,0.705740749835968,4.0,0.0,1.0
371460,292.5718078613281,297.1499938964844,293.1499938964844,0.2774863243103027,-5204.47021484375,304.1163330078125,0.8670738339424133,0.330814778804779,0.297692209482193,292.45367431640625,297.1499938964844,293.1499938964844,0.394939661026001,-7231.24658203125,304.0984191894531,0.958721935749054,0.4386752843856811,0.4141364395618438,292.541015625,297.1499938964844,293.1499938964844,0.4088598489761352,-5483.26025390625,304.1084289550781,0.967159867286682,0.4496818482875824,0.3138110637664795,292.4301452636719,297.1499938964844,293.1499938964844,0.4322526454925537,-7760.62255859375,304.0921936035156,0.981041669845581,0.471166580915451,0.4446240365505218,292.65631103515625,297.1499938964844,293.1499938964844,0.0166152436286211,-4097.0703125,303.97528076171875,0.4425824284553528,0.050000000745058,0.2363763898611068,289.6561889648437,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553039550781,289.66082763671875,1.0,0.4047498703002929,0.5762174725532532,0.5762174725532532,1.0,1.0,-2.0485424995422363,0.8060474395751953,1.242495059967041,0.3320863246917724,0.0,0.0,1.0,88.27228546142578,136.0,129.95437622070312,-21872.447265625,796.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94903564453125,306.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23270.474609375,23400.0,0.0,0.0,0.5194574594497681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515501499176023,1.5515700578689575,-1.988095937122125e-05,0.0,0.0005271832924336,0.0,0.0,415.2926635742188,0.0,0.0,0.0,0.7056824564933777,4.0,0.0,1.0
371520,292.5718078613281,297.1499938964844,293.1499938964844,0.2774863243103027,-5204.47021484375,304.1163330078125,0.8670738339424133,0.330814778804779,0.297692209482193,292.45367431640625,297.1499938964844,293.1499938964844,0.394939661026001,-7231.24658203125,304.0984191894531,0.958721935749054,0.4386752843856811,0.4141364395618438,292.541015625,297.1499938964844,293.1499938964844,0.4088598489761352,-5483.26025390625,304.1084289550781,0.967159867286682,0.4496818482875824,0.3138110637664795,292.4301452636719,297.1499938964844,293.1499938964844,0.4322526454925537,-7760.62255859375,304.0921936035156,0.981041669845581,0.471166580915451,0.4446240365505218,292.65631103515625,297.1499938964844,293.1499938964844,0.0166152436286211,-4097.0703125,303.97528076171875,0.4425824284553528,0.050000000745058,0.2363763898611068,289.6561889648437,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553039550781,289.66082763671875,1.0,0.4047498703002929,0.5762174725532532,0.5762174725532532,1.0,1.0,-2.0485424995422363,0.8060474395751953,1.242495059967041,0.3320863246917724,0.0,0.0,1.0,88.27228546142578,136.0,129.95437622070312,-21872.447265625,796.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94903564453125,306.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23270.474609375,23400.0,0.0,0.0,0.5194574594497681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515501499176023,1.5515700578689575,-1.988095937122125e-05,0.0,0.0005271832924336,0.0,0.0,415.2926635742188,0.0,0.0,0.0,0.7056824564933777,4.0,0.0,1.0
371580,292.61669921875,297.1499938964844,293.1499938964844,0.282835841178894,-5281.42822265625,304.1186218261719,0.8451826572418213,0.3363592624664306,0.3033058941364288,292.4974975585937,297.1499938964844,293.1499938964844,0.4039158821105957,-7357.29296875,304.1006164550781,0.9319679141044616,0.447432667016983,0.4230497181415558,292.581787109375,297.1499938964844,293.1499938964844,0.4159679412841797,-5556.18603515625,304.11041259765625,0.9397537112236024,0.4568394422531128,0.3192676901817322,292.4749755859375,297.1499938964844,293.1499938964844,0.4416433572769165,-7889.419921875,304.0957336425781,0.956840991973877,0.4803069233894348,0.4538014829158783,292.6839599609375,297.1499938964844,293.1499938964844,0.017204999923706,-4152.150390625,304.08038330078125,0.423324704170227,0.050000000745058,0.2388246804475784,289.7170104980469,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830139160156,289.719970703125,1.0,0.4212583303451538,0.5760796666145325,0.5760796666145325,1.0,1.0,-2.08645248413086,0.8227262496948242,1.2637262344360352,0.3405592739582062,0.0,0.0,1.0,102.35474395751952,154.0,92.3991928100586,-22341.833984375,879.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2483825683594,306.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,23371.828125,23400.0,0.0,0.0,0.5286561846733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549253225326538,1.5549453496932983,-1.996755236177705e-05,0.0,0.0005365188117139,0.0,0.0,418.00885009765625,0.0,0.0,0.0,0.7070712447166443,4.0,0.0,1.0
371640,292.61669921875,297.1499938964844,293.1499938964844,0.282835841178894,-5281.42822265625,304.1186218261719,0.8451826572418213,0.3363592624664306,0.3033058941364288,292.4974975585937,297.1499938964844,293.1499938964844,0.4039158821105957,-7357.29296875,304.1006164550781,0.9319679141044616,0.447432667016983,0.4230497181415558,292.581787109375,297.1499938964844,293.1499938964844,0.4159679412841797,-5556.18603515625,304.11041259765625,0.9397537112236024,0.4568394422531128,0.3192676901817322,292.4749755859375,297.1499938964844,293.1499938964844,0.4416433572769165,-7889.419921875,304.0957336425781,0.956840991973877,0.4803069233894348,0.4538014829158783,292.6839599609375,297.1499938964844,293.1499938964844,0.017204999923706,-4152.150390625,304.08038330078125,0.423324704170227,0.050000000745058,0.2388246804475784,289.7170104980469,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830139160156,289.719970703125,1.0,0.4212583303451538,0.5760796666145325,0.5760796666145325,1.0,1.0,-2.08645248413086,0.8227262496948242,1.2637262344360352,0.3405592739582062,0.0,0.0,1.0,102.35474395751952,154.0,92.3991928100586,-22341.833984375,879.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2483825683594,306.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,23371.828125,23400.0,0.0,0.0,0.5286561846733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549253225326538,1.5549453496932983,-1.996755236177705e-05,0.0,0.0005365188117139,0.0,0.0,418.00885009765625,0.0,0.0,0.0,0.7070712447166443,4.0,0.0,1.0
371700,292.63836669921875,297.1499938964844,293.1499938964844,0.2854430377483368,-5318.96142578125,304.1195983886719,0.8348876237869263,0.338862806558609,0.305899828672409,292.51861572265625,297.1499938964844,293.1499938964844,0.4084006547927856,-7420.2333984375,304.1014404296875,0.9185048937797546,0.4515461921691894,0.4272862374782562,292.60137939453125,297.1499938964844,293.1499938964844,0.419558972120285,-5593.09716796875,304.111083984375,0.9255345463752748,0.4601870477199554,0.3218568563461303,292.4962158203125,297.1499938964844,293.1499938964844,0.4464735388755798,-7955.68310546875,304.0968017578125,0.943700909614563,0.484686940908432,0.4582671821117401,292.6972045898437,297.1499938964844,293.1499938964844,0.017538784071803,-4184.21337890625,304.1303100585937,0.415232390165329,0.050000000745058,0.2402053922414779,289.7388610839844,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6962890625,289.74127197265625,1.0,0.4298874139785766,0.576059103012085,0.576059103012085,1.0,1.0,-2.104787349700928,0.8308454751968384,1.2739418745040894,0.3447075486183166,0.0,0.0,1.0,110.22345733642578,154.0,76.23571014404297,-22559.287109375,924.7369384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3846130371094,306.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23386.80859375,24480.0,0.0,0.0,0.5329589247703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554234981536863,1.555443525314331,-1.9980348952231e-05,0.0,0.0005408855504356,0.0,0.0,418.4107666015625,0.0,0.0,0.0,0.7222763299942017,4.0,0.0,1.0
371760,292.6595764160156,297.1499938964844,293.1499938964844,0.2875017821788788,-5347.8798828125,304.12139892578125,0.8258875012397766,0.3411775529384613,0.3083305954933166,292.53936767578125,297.1499938964844,293.1499938964844,0.4121785461902618,-7472.2705078125,304.1034240722656,0.9071086049079896,0.455471396446228,0.4313526153564453,292.6205749511719,297.1499938964844,293.1499938964844,0.422453761100769,-5622.15576171875,304.1129150390625,0.9131145477294922,0.4633687734603882,0.3243362307548523,292.51690673828125,297.1499938964844,293.1499938964844,0.4505790770053863,-8010.986328125,304.0990295410156,0.9316745400428772,0.4889029860496521,0.4625926613807678,292.7102355957031,297.1499938964844,293.1499938964844,0.018137440085411,-4252.5498046875,304.1470642089844,0.4108633399009704,0.052026629447937,0.2447839230298996,289.77593994140625,291.1499938964844,258.3690185546875,257.7681884765625,279.1479797363281,292.7093200683594,289.7795104980469,1.0,0.4387643039226532,0.5759320855140686,0.5759320855140686,1.0,1.0,-2.1262459754943848,0.8403083086013794,1.2859376668930054,0.3493193387985229,0.0,0.0,1.0,118.08055114746094,172.0,88.52472686767578,-22881.935546875,973.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4979858398437,307.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24210.91015625,24480.0,0.0,0.0,0.5372385382652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58259117603302,1.582611918449402,-2.068441426672507e-05,0.0,0.0005452287732623,0.0,0.0,440.7205200195313,0.0,0.0,0.0,0.7199922800064087,4.0,0.0,1.0
371820,292.7006530761719,297.1499938964844,293.1499938964844,0.2926357686519623,-5422.34033203125,304.1222839355469,0.8110147714614868,0.3452695608139038,0.3126465976238251,292.57977294921875,297.1499938964844,293.1499938964844,0.4213794767856598,-7601.83056640625,304.103515625,0.8903105854988098,0.4627477824687958,0.4388891458511352,292.6577453613281,297.1499938964844,293.1499938964844,0.4300161898136139,-5700.49365234375,304.112548828125,0.894764244556427,0.4692430794239044,0.3289085030555725,292.5569763183594,297.1499938964844,293.1499938964844,0.4606847167015075,-8150.32421875,304.0990600585937,0.912450909614563,0.4968143105506897,0.4707024693489074,292.7409362792969,297.1499938964844,293.1499938964844,0.0222188811749219,-4694.8935546875,304.14129638671875,0.4160023629665375,0.0569578781723976,0.2703571915626526,289.7801513671875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7398376464844,289.7790222167969,1.0,0.4577126502990722,0.5752707719802856,0.5752707719802856,1.0,1.0,-2.186429023742676,0.8664184212684631,1.320010542869568,0.3623445928096771,0.0,0.0,1.0,133.38153076171875,190.0,16.43014144897461,-23417.34375,1090.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6617431640625,307.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,24421.5390625,24480.0,0.0,0.0,0.5458559989929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589460372924805,1.589481234550476,-2.086436325043905e-05,0.0,0.0005539744161069,0.0,0.0,446.4842834472656,0.0,0.0,0.0,0.7228153347969055,4.0,0.0,1.0
371880,292.7006530761719,297.1499938964844,293.1499938964844,0.2926357686519623,-5422.34033203125,304.1222839355469,0.8110147714614868,0.3452695608139038,0.3126465976238251,292.57977294921875,297.1499938964844,293.1499938964844,0.4213794767856598,-7601.83056640625,304.103515625,0.8903105854988098,0.4627477824687958,0.4388891458511352,292.6577453613281,297.1499938964844,293.1499938964844,0.4300161898136139,-5700.49365234375,304.112548828125,0.894764244556427,0.4692430794239044,0.3289085030555725,292.5569763183594,297.1499938964844,293.1499938964844,0.4606847167015075,-8150.32421875,304.0990600585937,0.912450909614563,0.4968143105506897,0.4707024693489074,292.7409362792969,297.1499938964844,293.1499938964844,0.0222188811749219,-4694.8935546875,304.14129638671875,0.4160023629665375,0.0569578781723976,0.2703571915626526,289.7801513671875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7398376464844,289.7790222167969,1.0,0.4577126502990722,0.5752707719802856,0.5752707719802856,1.0,1.0,-2.186429023742676,0.8664184212684631,1.320010542869568,0.3623445928096771,0.0,0.0,1.0,133.38153076171875,190.0,16.43014144897461,-23417.34375,1090.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6617431640625,307.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,24421.5390625,24480.0,0.0,0.0,0.5458559989929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589460372924805,1.589481234550476,-2.086436325043905e-05,0.0,0.0005539744161069,0.0,0.0,446.4842834472656,0.0,0.0,0.0,0.7228153347969055,4.0,0.0,1.0
371940,292.7396240234375,297.1499938964844,293.1499938964844,0.2980970442295074,-5501.943359375,304.1224365234375,0.7942580580711365,0.3487526476383209,0.3165047764778137,292.6185302734375,297.1499938964844,293.1499938964844,0.4312056303024292,-7740.20263671875,304.1026306152344,0.8729235529899597,0.4693322479724884,0.445877194404602,292.6930847167969,297.1499938964844,293.1499938964844,0.4383421540260315,-5786.93603515625,304.1111755371094,0.8763487339019775,0.4745478928089142,0.3331607282161712,292.5951843261719,297.1499938964844,293.1499938964844,0.4715890884399414,-8300.7099609375,304.0978698730469,0.8940879702568054,0.5040926933288574,0.4783243238925934,292.7752380371094,297.1499938964844,293.1499938964844,0.0259301327168941,-5051.4794921875,304.13800048828125,0.4154240787029266,0.0603684745728969,0.2901405692100525,289.7475891113281,291.1499938964844,258.4495849609375,257.8711242675781,279.1471252441406,292.77410888671875,289.7456359863281,1.0,0.4767506718635559,0.5750584006309509,0.5750584006309509,1.0,1.0,-2.2374868392944336,0.8889271020889282,1.3485597372055054,0.3737651407718658,0.0,0.0,1.0,151.11875915527344,208.0,-29.79343605041504,-23832.595703125,1212.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77685546875,307.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,24467.447265625,25560.0,0.0,0.0,0.5544182062149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909535884857178,1.5909745693206787,-2.090358429995831e-05,0.0,0.000562664004974,0.0,0.0,447.7438354492188,0.0,0.0,0.0,0.7384291887283325,4.0,0.0,1.0
372000,292.7396240234375,297.1499938964844,293.1499938964844,0.2980970442295074,-5501.943359375,304.1224365234375,0.7942580580711365,0.3487526476383209,0.3165047764778137,292.6185302734375,297.1499938964844,293.1499938964844,0.4312056303024292,-7740.20263671875,304.1026306152344,0.8729235529899597,0.4693322479724884,0.445877194404602,292.6930847167969,297.1499938964844,293.1499938964844,0.4383421540260315,-5786.93603515625,304.1111755371094,0.8763487339019775,0.4745478928089142,0.3331607282161712,292.5951843261719,297.1499938964844,293.1499938964844,0.4715890884399414,-8300.7099609375,304.0978698730469,0.8940879702568054,0.5040926933288574,0.4783243238925934,292.7752380371094,297.1499938964844,293.1499938964844,0.0259301327168941,-5051.4794921875,304.13800048828125,0.4154240787029266,0.0603684745728969,0.2901405692100525,289.7475891113281,291.1499938964844,258.4495849609375,257.8711242675781,279.1471252441406,292.77410888671875,289.7456359863281,1.0,0.4767506718635559,0.5750584006309509,0.5750584006309509,1.0,1.0,-2.2374868392944336,0.8889271020889282,1.3485597372055054,0.3737651407718658,0.0,0.0,1.0,151.11875915527344,208.0,-29.79343605041504,-23832.595703125,1212.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77685546875,307.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,24467.447265625,25560.0,0.0,0.0,0.5544182062149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909535884857178,1.5909745693206787,-2.090358429995831e-05,0.0,0.000562664004974,0.0,0.0,447.7438354492188,0.0,0.0,0.0,0.7384291887283325,4.0,0.0,1.0
372060,292.7766418457031,297.1499938964844,293.1499938964844,0.3025035858154297,-5565.0576171875,304.1242370605469,0.7783576250076294,0.3516404926776886,0.3198814988136291,292.6559143066406,297.1499938964844,293.1499938964844,0.4396593570709228,-7857.17333984375,304.1042785644531,0.8569668531417847,0.475214272737503,0.4522606432437897,292.72686767578125,297.1499938964844,293.1499938964844,0.4453988373279571,-5858.84716796875,304.1123046875,0.8594940304756165,0.479268729686737,0.3370487093925476,292.6318359375,297.1499938964844,293.1499938964844,0.4811096787452698,-8429.736328125,304.0993347167969,0.8774246573448181,0.5107132792472839,0.4853852391242981,292.8093566894531,297.1499938964844,293.1499938964844,0.0289874095469713,-5325.3505859375,304.1369323730469,0.4122904539108276,0.0629436671733856,0.3058362603187561,289.73779296875,291.1499938964844,258.4923095703125,257.9262390136719,279.1501159667969,292.80828857421875,289.7363586425781,1.0,0.495243102312088,0.575217604637146,0.575217604637146,1.0,1.0,-2.281219482421875,0.908584713935852,1.3726348876953125,0.3838581442832947,0.0,0.0,1.0,170.1619110107422,226.0,-23.72102928161621,-24283.23828125,1335.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84588623046875,307.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,25438.306640625,25560.0,0.0,0.0,0.5630761384963989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222108602523804,1.6222325563430786,-2.17330325540388e-05,0.0,0.0005714507424272,0.0,0.0,474.65618896484375,0.0,0.0,0.0,0.73779296875,4.0,0.0,1.0
372120,292.7766418457031,297.1499938964844,293.1499938964844,0.3025035858154297,-5565.0576171875,304.1242370605469,0.7783576250076294,0.3516404926776886,0.3198814988136291,292.6559143066406,297.1499938964844,293.1499938964844,0.4396593570709228,-7857.17333984375,304.1042785644531,0.8569668531417847,0.475214272737503,0.4522606432437897,292.72686767578125,297.1499938964844,293.1499938964844,0.4453988373279571,-5858.84716796875,304.1123046875,0.8594940304756165,0.479268729686737,0.3370487093925476,292.6318359375,297.1499938964844,293.1499938964844,0.4811096787452698,-8429.736328125,304.0993347167969,0.8774246573448181,0.5107132792472839,0.4853852391242981,292.8093566894531,297.1499938964844,293.1499938964844,0.0289874095469713,-5325.3505859375,304.1369323730469,0.4122904539108276,0.0629436671733856,0.3058362603187561,289.73779296875,291.1499938964844,258.4923095703125,257.9262390136719,279.1501159667969,292.80828857421875,289.7363586425781,1.0,0.495243102312088,0.575217604637146,0.575217604637146,1.0,1.0,-2.281219482421875,0.908584713935852,1.3726348876953125,0.3838581442832947,0.0,0.0,1.0,170.1619110107422,226.0,-23.72102928161621,-24283.23828125,1335.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84588623046875,307.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,25438.306640625,25560.0,0.0,0.0,0.5630761384963989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222108602523804,1.6222325563430786,-2.17330325540388e-05,0.0,0.0005714507424272,0.0,0.0,474.65618896484375,0.0,0.0,0.0,0.73779296875,4.0,0.0,1.0
372180,292.8116760253906,297.1499938964844,293.1499938964844,0.3069501221179962,-5629.0556640625,304.1254272460937,0.764247715473175,0.3539932370185852,0.3227909505367279,292.69171142578125,297.1499938964844,293.1499938964844,0.4483009278774261,-7976.77880859375,304.1051330566406,0.843096911907196,0.4804715514183044,0.4580628275871277,292.7588806152344,297.1499938964844,293.1499938964844,0.452779471874237,-5934.2431640625,304.1125793457031,0.8448913097381592,0.4834948778152466,0.3405953347682953,292.6667175292969,297.1499938964844,293.1499938964844,0.4909486472606659,-8563.095703125,304.0998229980469,0.8628114461898804,0.5167641639709473,0.4919131696224212,292.841796875,297.1499938964844,293.1499938964844,0.0318129509687423,-5567.86865234375,304.1365966796875,0.408498615026474,0.064996525645256,0.3190363347530365,289.7048645019531,291.1499938964844,258.5362854003906,257.9833374023437,279.1529235839844,292.8408203125,289.7031555175781,1.0,0.5129290223121643,0.5756552815437317,0.5756552815437317,1.0,1.0,-2.3196451663970947,0.9261893630027772,1.3934558629989624,0.3930277526378631,0.0,0.0,1.0,189.7681427001953,214.0,-40.07620620727539,-24591.0390625,1459.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9181823730469,307.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25534.32421875,25560.0,0.0,0.0,0.5714291930198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6252694129943848,1.6252912282943726,-2.1815063519170508e-05,0.0,0.0005799279897473,0.0,0.0,477.3460998535156,0.0,0.0,0.0,0.7390493154525757,4.0,0.0,1.0
