time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8116760253906,297.1499938964844,293.1499938964844,0.3069501221179962,-5629.0556640625,304.1254272460937,0.764247715473175,0.3539932370185852,0.3227909505367279,292.69171142578125,297.1499938964844,293.1499938964844,0.4483009278774261,-7976.77880859375,304.1051330566406,0.843096911907196,0.4804715514183044,0.4580628275871277,292.7588806152344,297.1499938964844,293.1499938964844,0.452779471874237,-5934.2431640625,304.1125793457031,0.8448913097381592,0.4834948778152466,0.3405953347682953,292.6667175292969,297.1499938964844,293.1499938964844,0.4909486472606659,-8563.095703125,304.0998229980469,0.8628114461898804,0.5167641639709473,0.4919131696224212,292.841796875,297.1499938964844,293.1499938964844,0.0318129509687423,-5567.86865234375,304.1365966796875,0.408498615026474,0.064996525645256,0.3190363347530365,289.7048645019531,291.1499938964844,258.5362854003906,257.9833374023437,279.1529235839844,292.8408203125,289.7031555175781,1.0,0.5129290223121643,0.5756552815437317,0.5756552815437317,1.0,1.0,-2.3196451663970947,0.9261893630027772,1.3934558629989624,0.3930277526378631,0.0,0.0,1.0,189.7681427001953,214.0,-40.07620620727539,-24591.0390625,1459.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9181823730469,307.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25534.32421875,25560.0,0.0,0.0,0.5714291930198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6252694129943848,1.6252912282943726,-2.1815063519170508e-05,0.0,0.0005799279897473,0.0,0.0,477.3460998535156,0.0,0.0,0.0,0.7390493154525757,4.0,0.0,1.0
372300,292.82830810546875,297.1499938964844,293.1499938964844,0.3087911307811737,-5655.2578125,304.1265563964844,0.7613238096237183,0.3550094664096832,0.3239153325557709,292.7088928222656,297.1499938964844,293.1499938964844,0.4521965384483337,-8030.09716796875,304.1062316894531,0.8405530452728271,0.4829061031341553,0.4605876803398132,292.7740783691406,297.1499938964844,293.1499938964844,0.4560964107513428,-5967.74267578125,304.1133728027344,0.8420627117156982,0.4854675233364105,0.3421266078948974,292.683349609375,297.1499938964844,293.1499938964844,0.4954684674739837,-8623.697265625,304.1007385253906,0.8602049946784973,0.5196202397346497,0.4948233067989349,292.8570556640625,297.1499938964844,293.1499938964844,0.0329445637762546,-5662.97705078125,304.136962890625,0.4086338877677917,0.0659013092517852,0.3241224586963653,289.68902587890625,291.1499938964844,258.5586853027344,258.0124816894531,279.15460205078125,292.85614013671875,289.68768310546875,1.0,0.5175679326057434,0.5760112404823303,0.5760112404823303,1.0,1.0,-2.335479021072388,0.9336228370666504,1.4018560647964478,0.3970243334770202,0.0,0.0,1.0,194.9864196777344,214.0,-40.78310394287109,-24723.97265625,1499.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9610595703125,307.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,25548.142578125,26640.0,0.0,0.0,0.5754221677780151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257091760635376,1.6257309913635254,-2.182686876039952e-05,0.0,0.0005839803488925,0.0,0.0,477.7336730957031,0.0,0.0,0.0,0.7542298436164856,4.0,0.0,1.0
372360,292.84423828125,297.1499938964844,293.1499938964844,0.3098296225070953,-5669.1162109375,304.1289367675781,0.7604966759681702,0.3559589982032776,0.3248690664768219,292.7254638671875,297.1499938964844,293.1499938964844,0.4549819231033325,-8066.79248046875,304.109130859375,0.840229332447052,0.48523810505867,0.4629036486148834,292.7886047363281,297.1499938964844,293.1499938964844,0.4583364129066467,-5989.3564453125,304.115966796875,0.8414918780326843,0.4873743057250976,0.3435296714305877,292.6993713378906,297.1499938964844,293.1499938964844,0.4988178610801697,-8667.0625,304.1036376953125,0.8599887490272522,0.5223882794380188,0.4975396990776062,292.8715209960937,297.1499938964844,293.1499938964844,0.0338366217911243,-5735.71728515625,304.1377258300781,0.4099028408527374,0.066772885620594,0.3284842669963836,289.6976318359375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8706359863281,289.6982116699219,1.0,0.5205390453338623,0.5764315128326416,0.5764315128326416,1.0,1.0,-2.349597215652466,0.9403702020645142,1.4092270135879517,0.4006732404232025,0.0,0.0,1.0,197.4224853515625,202.0,-8.469934463500977,-24944.89453125,1527.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9955444335937,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26382.03515625,26640.0,0.0,0.0,0.5794195532798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6520277261734009,1.652050256729126,-2.25392996071605e-05,0.0,0.0005880371900275,0.0,0.0,501.31353759765625,0.0,0.0,0.0,0.7515402436256409,4.0,0.0,1.0
372420,292.8738708496094,297.1499938964844,293.1499938964844,0.3119997978210449,-5698.97412109375,304.13232421875,0.762601912021637,0.3576945066452026,0.3264199495315552,292.7568054199219,297.1499938964844,293.1499938964844,0.4607279598712921,-8143.60009765625,304.1131591796875,0.843571126461029,0.489634245634079,0.467060923576355,292.8158264160156,297.1499938964844,293.1499938964844,0.4631034433841705,-6036.30615234375,304.1193542480469,0.8444116711616516,0.4910098016262054,0.34605273604393,292.7295227050781,297.1499938964844,293.1499938964844,0.5057900547981262,-8758.544921875,304.1074523925781,0.8638626337051392,0.5276840925216675,0.5025292634963989,292.89801025390625,297.1499938964844,293.1499938964844,0.0354425311088562,-5867.052734375,304.1391296386719,0.4146099388599396,0.0684497728943824,0.3358866572380066,289.6942749023437,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8972473144531,289.694091796875,1.0,0.5227265954017639,0.5774103403091431,0.5774103403091431,1.0,1.0,-2.3743746280670166,0.9524771571159364,1.4218974113464355,0.4073289632797241,0.0,0.0,1.0,197.02235412597656,190.0,-7.309910774230957,-25189.20703125,1557.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0777587890625,307.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26586.154296875,26640.0,0.0,0.0,0.587059497833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658406376838684,1.6584290266036987,-2.271368612127844e-05,0.0,0.0005957907414995,0.0,0.0,507.1428527832031,0.0,0.0,0.0,0.7541539072990417,4.0,0.0,1.0
372480,292.8738708496094,297.1499938964844,293.1499938964844,0.3119997978210449,-5698.97412109375,304.13232421875,0.762601912021637,0.3576945066452026,0.3264199495315552,292.7568054199219,297.1499938964844,293.1499938964844,0.4607279598712921,-8143.60009765625,304.1131591796875,0.843571126461029,0.489634245634079,0.467060923576355,292.8158264160156,297.1499938964844,293.1499938964844,0.4631034433841705,-6036.30615234375,304.1193542480469,0.8444116711616516,0.4910098016262054,0.34605273604393,292.7295227050781,297.1499938964844,293.1499938964844,0.5057900547981262,-8758.544921875,304.1074523925781,0.8638626337051392,0.5276840925216675,0.5025292634963989,292.89801025390625,297.1499938964844,293.1499938964844,0.0354425311088562,-5867.052734375,304.1391296386719,0.4146099388599396,0.0684497728943824,0.3358866572380066,289.6942749023437,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8972473144531,289.694091796875,1.0,0.5227265954017639,0.5774103403091431,0.5774103403091431,1.0,1.0,-2.3743746280670166,0.9524771571159364,1.4218974113464355,0.4073289632797241,0.0,0.0,1.0,197.02235412597656,190.0,-7.309910774230957,-25189.20703125,1557.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0777587890625,307.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26586.154296875,26640.0,0.0,0.0,0.587059497833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658406376838684,1.6584290266036987,-2.271368612127844e-05,0.0,0.0005957907414995,0.0,0.0,507.1428527832031,0.0,0.0,0.0,0.7541539072990417,4.0,0.0,1.0
372540,292.9006042480469,297.1499938964844,293.1499938964844,0.313730239868164,-5722.6142578125,304.13531494140625,0.7681654095649719,0.3592642247676849,0.3276428878307342,292.78570556640625,297.1499938964844,293.1499938964844,0.4658407568931579,-8211.5849609375,304.1169128417969,0.8506037592887878,0.4937312304973602,0.4707466661930084,292.8406982421875,297.1499938964844,293.1499938964844,0.4673426151275635,-6077.85986328125,304.1224975585937,0.8510770201683044,0.4944271445274353,0.3482916951179504,292.75738525390625,297.1499938964844,293.1499938964844,0.5121411085128784,-8841.45703125,304.1110534667969,0.8717174530029297,0.532687246799469,0.5070619583129883,292.92156982421875,297.1499938964844,293.1499938964844,0.0368002243340015,-5977.21826171875,304.1405029296875,0.421600341796875,0.0700529217720031,0.3420959115028381,289.6913452148437,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9208984375,289.69140625,1.0,0.521613359451294,0.578511655330658,0.578511655330658,1.0,1.0,-2.3958675861358643,0.963256061077118,1.4326115846633911,0.4133704900741577,0.0,0.0,1.0,191.98660278320312,178.0,-3.87536358833313,-25414.4375,1565.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1868896484375,307.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26628.873046875,27720.0,0.0,0.0,0.5940451622009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597381830215454,1.6597609519958496,-2.275018414366059e-05,0.0,0.0006028803181834,0.0,0.0,508.3656921386719,0.0,0.0,0.0,0.7697002291679382,4.0,0.0,1.0
372600,292.9006042480469,297.1499938964844,293.1499938964844,0.313730239868164,-5722.6142578125,304.13531494140625,0.7681654095649719,0.3592642247676849,0.3276428878307342,292.78570556640625,297.1499938964844,293.1499938964844,0.4658407568931579,-8211.5849609375,304.1169128417969,0.8506037592887878,0.4937312304973602,0.4707466661930084,292.8406982421875,297.1499938964844,293.1499938964844,0.4673426151275635,-6077.85986328125,304.1224975585937,0.8510770201683044,0.4944271445274353,0.3482916951179504,292.75738525390625,297.1499938964844,293.1499938964844,0.5121411085128784,-8841.45703125,304.1110534667969,0.8717174530029297,0.532687246799469,0.5070619583129883,292.92156982421875,297.1499938964844,293.1499938964844,0.0368002243340015,-5977.21826171875,304.1405029296875,0.421600341796875,0.0700529217720031,0.3420959115028381,289.6913452148437,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9208984375,289.69140625,1.0,0.521613359451294,0.578511655330658,0.578511655330658,1.0,1.0,-2.3958675861358643,0.963256061077118,1.4326115846633911,0.4133704900741577,0.0,0.0,1.0,191.98660278320312,178.0,-3.87536358833313,-25414.4375,1565.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1868896484375,307.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26628.873046875,27720.0,0.0,0.0,0.5940451622009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597381830215454,1.6597609519958496,-2.275018414366059e-05,0.0,0.0006028803181834,0.0,0.0,508.3656921386719,0.0,0.0,0.0,0.7697002291679382,4.0,0.0,1.0
372660,292.9248962402344,297.1499938964844,293.1499938964844,0.3142437934875488,-5728.021484375,304.1392822265625,0.7761412262916565,0.3606497347354889,0.3286109864711761,292.8125305175781,297.1499938964844,293.1499938964844,0.4691384136676788,-8253.3671875,304.1223449707031,0.8602738380432129,0.4975188672542572,0.4740445613861084,292.8637084960937,297.1499938964844,293.1499938964844,0.4698393642902374,-6100.8271484375,304.1274108886719,0.8604031205177307,0.4975950717926025,0.3502872884273529,292.7833251953125,297.1499938964844,293.1499938964844,0.5165422558784485,-8896.7041015625,304.1166076660156,0.8823642134666443,0.5373728275299072,0.5112001299858093,292.9425964355469,297.1499938964844,293.1499938964844,0.0378264933824539,-6057.70751953125,304.1419372558594,0.4306186437606811,0.0715740695595741,0.3474595546722412,289.7238464355469,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9419860839844,289.7247314453125,1.0,0.5184866189956665,0.5796946287155151,0.5796946287155151,1.0,1.0,-2.414806842803955,0.9729841351509094,1.4418226480484009,0.4189250767230987,0.0,0.0,1.0,184.24159240722656,166.0,26.69773292541504,-25732.6484375,1558.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2830505371094,307.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27605.10546875,27720.0,0.0,0.0,0.6007437109947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898878812789917,1.6899114847183228,-2.3584219889016825e-05,0.0,0.0006096785073168,0.0,0.0,536.5761108398438,0.0,0.0,0.0,0.7685497999191284,4.0,0.0,1.0
372720,292.9248962402344,297.1499938964844,293.1499938964844,0.3142437934875488,-5728.021484375,304.1392822265625,0.7761412262916565,0.3606497347354889,0.3286109864711761,292.8125305175781,297.1499938964844,293.1499938964844,0.4691384136676788,-8253.3671875,304.1223449707031,0.8602738380432129,0.4975188672542572,0.4740445613861084,292.8637084960937,297.1499938964844,293.1499938964844,0.4698393642902374,-6100.8271484375,304.1274108886719,0.8604031205177307,0.4975950717926025,0.3502872884273529,292.7833251953125,297.1499938964844,293.1499938964844,0.5165422558784485,-8896.7041015625,304.1166076660156,0.8823642134666443,0.5373728275299072,0.5112001299858093,292.9425964355469,297.1499938964844,293.1499938964844,0.0378264933824539,-6057.70751953125,304.1419372558594,0.4306186437606811,0.0715740695595741,0.3474595546722412,289.7238464355469,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9419860839844,289.7247314453125,1.0,0.5184866189956665,0.5796946287155151,0.5796946287155151,1.0,1.0,-2.414806842803955,0.9729841351509094,1.4418226480484009,0.4189250767230987,0.0,0.0,1.0,184.24159240722656,166.0,26.69773292541504,-25732.6484375,1558.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2830505371094,307.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27605.10546875,27720.0,0.0,0.0,0.6007437109947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898878812789917,1.6899114847183228,-2.3584219889016825e-05,0.0,0.0006096785073168,0.0,0.0,536.5761108398438,0.0,0.0,0.0,0.7685497999191284,4.0,0.0,1.0
372780,292.9471740722656,297.1499938964844,293.1499938964844,0.3148883879184723,-5736.10400390625,304.14178466796875,0.7859986424446106,0.3618335723876953,0.3293458521366119,292.8375244140625,297.1499938964844,293.1499938964844,0.4725897014141083,-8298.4140625,304.12579345703125,0.872104287147522,0.5010006427764893,0.4769931733608246,292.8849792480469,297.1499938964844,293.1499938964844,0.4725741744041443,-6127.07177734375,304.13037109375,0.8719102144241333,0.5005314946174622,0.3520727455615997,292.8074645996094,297.1499938964844,293.1499938964844,0.5211463570594788,-8955.8935546875,304.1200256347656,0.8951993584632874,0.5417612195014954,0.5149914622306824,292.9614562988281,297.1499938964844,293.1499938964844,0.0387778989970684,-6133.328125,304.1430358886719,0.4416312277317047,0.0729981660842895,0.3521209359169006,289.7381896972656,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9609375,289.73895263671875,1.0,0.5140834450721741,0.5809370279312134,0.5809370279312134,1.0,1.0,-2.4315333366394043,0.981786847114563,1.4497463703155518,0.4240450859069824,0.0,0.0,1.0,174.9295196533203,154.0,21.84684944152832,-25937.708984375,1541.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39361572265625,307.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,27696.73046875,27720.0,0.0,0.0,0.6068894267082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926900148391724,1.692713737487793,-2.366250009799841e-05,0.0,0.0006159156328067,0.0,0.0,539.2498168945312,0.0,0.0,0.0,0.7696985006332397,4.0,0.0,1.0
372840,292.9471740722656,297.1499938964844,293.1499938964844,0.3148883879184723,-5736.10400390625,304.14178466796875,0.7859986424446106,0.3618335723876953,0.3293458521366119,292.8375244140625,297.1499938964844,293.1499938964844,0.4725897014141083,-8298.4140625,304.12579345703125,0.872104287147522,0.5010006427764893,0.4769931733608246,292.8849792480469,297.1499938964844,293.1499938964844,0.4725741744041443,-6127.07177734375,304.13037109375,0.8719102144241333,0.5005314946174622,0.3520727455615997,292.8074645996094,297.1499938964844,293.1499938964844,0.5211463570594788,-8955.8935546875,304.1200256347656,0.8951993584632874,0.5417612195014954,0.5149914622306824,292.9614562988281,297.1499938964844,293.1499938964844,0.0387778989970684,-6133.328125,304.1430358886719,0.4416312277317047,0.0729981660842895,0.3521209359169006,289.7381896972656,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9609375,289.73895263671875,1.0,0.5140834450721741,0.5809370279312134,0.5809370279312134,1.0,1.0,-2.4315333366394043,0.981786847114563,1.4497463703155518,0.4240450859069824,0.0,0.0,1.0,174.9295196533203,154.0,21.84684944152832,-25937.708984375,1541.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39361572265625,307.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,27696.73046875,27720.0,0.0,0.0,0.6068894267082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926900148391724,1.692713737487793,-2.366250009799841e-05,0.0,0.0006159156328067,0.0,0.0,539.2498168945312,0.0,0.0,0.0,0.7696985006332397,4.0,0.0,1.0
372900,292.95770263671875,297.1499938964844,293.1499938964844,0.3150918185710907,-5738.4892578125,304.14288330078125,0.7915405035018921,0.3623323440551758,0.3296235501766205,292.84942626953125,297.1499938964844,293.1499938964844,0.4741397500038147,-8318.5869140625,304.1273803710937,0.8787606358528137,0.5026180148124695,0.478342056274414,292.89501953125,297.1499938964844,293.1499938964844,0.4738058149814605,-6138.87255859375,304.1316833496094,0.8784180879592896,0.5019142031669617,0.3528966307640075,292.8189392089844,297.1499938964844,293.1499938964844,0.5232797861099243,-8983.283203125,304.1216125488281,0.9023329615592957,0.5438464283943176,0.5167715549468994,292.9701843261719,297.1499938964844,293.1499938964844,0.0392011553049087,-6166.87744140625,304.1435241699219,0.4478906095027923,0.0736708864569664,0.3542138338088989,289.74542236328125,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9696960449219,289.7462463378906,1.0,0.5115428566932678,0.5815759897232056,0.5815759897232056,1.0,1.0,-2.4391307830810547,0.9858638048171996,1.4532670974731443,0.426452100276947,0.0,0.0,1.0,169.90525817871094,154.0,21.303749084472656,-26036.212890625,1530.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45477294921875,307.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,27709.443359375,28800.0,0.0,0.0,0.6097283363342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6930785179138184,1.693102240562439,-2.367336128372699e-05,0.0,0.0006187967373989,0.0,0.0,539.6211547851562,0.0,0.0,0.0,0.7848576903343201,4.0,0.0,1.0
372960,292.9679870605469,297.1499938964844,293.1499938964844,0.3146730661392212,-5731.353515625,304.1449584960937,0.7974498867988586,0.3627539575099945,0.3298332989215851,292.8610534667969,297.1499938964844,293.1499938964844,0.4747759997844696,-8325.353515625,304.1303405761719,0.8858810663223267,0.5041404366493225,0.4796027541160583,292.9047546386719,297.1499938964844,293.1499938964844,0.4741577506065368,-6141.12646484375,304.1343994140625,0.8854039311408997,0.5032326579093933,0.3536753952503204,292.830078125,297.1499938964844,293.1499938964844,0.5244345664978027,-8996.5986328125,304.1246643066406,0.9102066159248352,0.5458521246910095,0.5184763073921204,292.978515625,297.1499938964844,293.1499938964844,0.0394951067864894,-6188.5009765625,304.1441650390625,0.4546484351158142,0.0743164420127868,0.3561601638793945,289.7738342285156,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.97802734375,289.7760925292969,1.0,0.5088265538215637,0.5822258591651917,0.5822258591651917,1.0,1.0,-2.44622015953064,0.9897236227989196,1.4564965963363647,0.4287566840648651,0.0,0.0,1.0,164.7186737060547,142.0,49.16281127929688,-26225.419921875,1518.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.504150390625,307.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,28552.09765625,28800.0,0.0,0.0,0.6125742197036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718629240989685,1.718653678894043,-2.439327545289416e-05,0.0,0.0006216849433258,0.0,0.0,564.422607421875,0.0,0.0,0.0,0.781799852848053,4.0,0.0,1.0
373020,292.9877014160156,297.1499938964844,293.1499938964844,0.3142602443695068,-5724.224609375,304.1473083496094,0.8102179169654846,0.3633646368980407,0.3300295174121856,292.883544921875,297.1499938964844,293.1499938964844,0.4766944944858551,-8349.396484375,304.1336669921875,0.9014688730239868,0.5069039463996887,0.4818416535854339,292.9232788085937,297.1499938964844,293.1499938964844,0.4756197333335876,-6154.5546875,304.1371154785156,0.9007771015167236,0.5056896209716797,0.3550924360752105,292.85137939453125,297.1499938964844,293.1499938964844,0.5275288224220276,-9035.5908203125,304.1279296875,0.9286574125289916,0.5496354103088379,0.5216509699821472,292.9939880371094,297.1499938964844,293.1499938964844,0.0401164330542087,-6236.51611328125,304.14508056640625,0.4690784811973572,0.0755226165056228,0.359620600938797,289.8030090332031,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9935302734375,289.80426025390625,1.0,0.5029518008232117,0.5835569500923157,0.5835569500923157,1.0,1.0,-2.4588212966918945,0.9967660903930664,1.462055206298828,0.4330412447452545,0.0,0.0,1.0,154.01162719726562,130.0,40.60947799682617,-26411.2890625,1489.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6048889160156,307.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,28750.466796875,28800.0,0.0,0.0,0.6179521679878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245891094207764,1.7246136665344238,-2.456275069562253e-05,0.0,0.000627142842859,0.0,0.0,570.3150024414062,0.0,0.0,0.0,0.7842369675636292,4.0,0.0,1.0
373080,292.9877014160156,297.1499938964844,293.1499938964844,0.3142602443695068,-5724.224609375,304.1473083496094,0.8102179169654846,0.3633646368980407,0.3300295174121856,292.883544921875,297.1499938964844,293.1499938964844,0.4766944944858551,-8349.396484375,304.1336669921875,0.9014688730239868,0.5069039463996887,0.4818416535854339,292.9232788085937,297.1499938964844,293.1499938964844,0.4756197333335876,-6154.5546875,304.1371154785156,0.9007771015167236,0.5056896209716797,0.3550924360752105,292.85137939453125,297.1499938964844,293.1499938964844,0.5275288224220276,-9035.5908203125,304.1279296875,0.9286574125289916,0.5496354103088379,0.5216509699821472,292.9939880371094,297.1499938964844,293.1499938964844,0.0401164330542087,-6236.51611328125,304.14508056640625,0.4690784811973572,0.0755226165056228,0.359620600938797,289.8030090332031,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9935302734375,289.80426025390625,1.0,0.5029518008232117,0.5835569500923157,0.5835569500923157,1.0,1.0,-2.4588212966918945,0.9967660903930664,1.462055206298828,0.4330412447452545,0.0,0.0,1.0,154.01162719726562,130.0,40.60947799682617,-26411.2890625,1489.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6048889160156,307.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,28750.466796875,28800.0,0.0,0.0,0.6179521679878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245891094207764,1.7246136665344238,-2.456275069562253e-05,0.0,0.000627142842859,0.0,0.0,570.3150024414062,0.0,0.0,0.0,0.7842369675636292,4.0,0.0,1.0
373140,293.0062561035156,297.1499938964844,293.1499938964844,0.3136645853519439,-5714.73046875,304.1492004394531,0.8236733078956604,0.3637109398841858,0.3299696743488312,292.9049072265625,297.1499938964844,293.1499938964844,0.4783594608306885,-8370.369140625,304.1363220214844,0.9202343225479126,0.5093213319778442,0.4837411642074585,292.9405212402344,297.1499938964844,293.1499938964844,0.4769867360591888,-6167.3447265625,304.1391296386719,0.9193027019500732,0.5079377293586731,0.3563542664051056,292.8713684082031,297.1499938964844,293.1499938964844,0.5304598212242126,-9072.8525390625,304.13037109375,0.9493228793144226,0.5531484484672546,0.5245570540428162,293.008056640625,297.1499938964844,293.1499938964844,0.0406425595283508,-6277.26513671875,304.1458435058594,0.4813838005065918,0.0766179636120796,0.3625345826148987,289.8260192871094,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0075988769531,289.82720947265625,1.0,0.496597558259964,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.469541311264038,1.0029889345169067,1.4665522575378418,0.4369269907474518,0.0,0.0,1.0,143.00588989257812,118.0,34.64327621459961,-26576.5546875,1457.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7183532714844,308.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28790.09375,29880.0,0.0,0.0,0.6227734088897705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725777268409729,1.7258018255233765,-2.459660572640132e-05,0.0,0.000632035837043,0.0,0.0,571.4945068359375,0.0,0.0,0.0,0.7997233271598816,4.0,0.0,1.0
373200,293.0062561035156,297.1499938964844,293.1499938964844,0.3136645853519439,-5714.73046875,304.1492004394531,0.8236733078956604,0.3637109398841858,0.3299696743488312,292.9049072265625,297.1499938964844,293.1499938964844,0.4783594608306885,-8370.369140625,304.1363220214844,0.9202343225479126,0.5093213319778442,0.4837411642074585,292.9405212402344,297.1499938964844,293.1499938964844,0.4769867360591888,-6167.3447265625,304.1391296386719,0.9193027019500732,0.5079377293586731,0.3563542664051056,292.8713684082031,297.1499938964844,293.1499938964844,0.5304598212242126,-9072.8525390625,304.13037109375,0.9493228793144226,0.5531484484672546,0.5245570540428162,293.008056640625,297.1499938964844,293.1499938964844,0.0406425595283508,-6277.26513671875,304.1458435058594,0.4813838005065918,0.0766179636120796,0.3625345826148987,289.8260192871094,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0075988769531,289.82720947265625,1.0,0.496597558259964,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.469541311264038,1.0029889345169067,1.4665522575378418,0.4369269907474518,0.0,0.0,1.0,143.00588989257812,118.0,34.64327621459961,-26576.5546875,1457.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7183532714844,308.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28790.09375,29880.0,0.0,0.0,0.6227734088897705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725777268409729,1.7258018255233765,-2.459660572640132e-05,0.0,0.000632035837043,0.0,0.0,571.4945068359375,0.0,0.0,0.0,0.7997233271598816,4.0,0.0,1.0
373260,293.02374267578125,297.1499938964844,293.1499938964844,0.3120752274990082,-5690.302734375,304.15203857421875,0.8386508822441101,0.3638087511062622,0.3296830058097839,292.92529296875,297.1499938964844,293.1499938964844,0.4785129129886627,-8369.73046875,304.1405334472656,0.9425682425498962,0.5113935470581055,0.4853140115737915,292.9566955566406,297.1499938964844,293.1499938964844,0.4769931435585022,-6165.69580078125,304.14263916015625,0.9415781497955322,0.5099618434906006,0.3574616909027099,292.8902282714844,297.1499938964844,293.1499938964844,0.5318309664726257,-9088.2568359375,304.134521484375,0.9706087708473206,0.5563812851905823,0.527199387550354,293.0209045410156,297.1499938964844,293.1499938964844,0.0409271046519279,-6296.6376953125,304.146728515625,0.4929836392402649,0.0776078850030899,0.3649475872516632,289.8773803710937,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02056884765625,289.8790588378906,1.0,0.489847719669342,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478492021560669,1.0084372758865356,1.4700547456741333,0.4404357373714447,0.0,0.0,1.0,131.82684326171875,106.0,55.598052978515625,-26826.974609375,1421.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80908203125,308.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29771.07421875,29880.0,0.0,0.0,0.6274089217185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549326419830322,1.7549580335617063,-2.5434699637116864e-05,0.0,0.0006367402966134,0.0,0.0,600.951416015625,0.0,0.0,0.0,0.7981116771697998,4.0,0.0,1.0
373320,293.02374267578125,297.1499938964844,293.1499938964844,0.3120752274990082,-5690.302734375,304.15203857421875,0.8386508822441101,0.3638087511062622,0.3296830058097839,292.92529296875,297.1499938964844,293.1499938964844,0.4785129129886627,-8369.73046875,304.1405334472656,0.9425682425498962,0.5113935470581055,0.4853140115737915,292.9566955566406,297.1499938964844,293.1499938964844,0.4769931435585022,-6165.69580078125,304.14263916015625,0.9415781497955322,0.5099618434906006,0.3574616909027099,292.8902282714844,297.1499938964844,293.1499938964844,0.5318309664726257,-9088.2568359375,304.134521484375,0.9706087708473206,0.5563812851905823,0.527199387550354,293.0209045410156,297.1499938964844,293.1499938964844,0.0409271046519279,-6296.6376953125,304.146728515625,0.4929836392402649,0.0776078850030899,0.3649475872516632,289.8773803710937,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02056884765625,289.8790588378906,1.0,0.489847719669342,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478492021560669,1.0084372758865356,1.4700547456741333,0.4404357373714447,0.0,0.0,1.0,131.82684326171875,106.0,55.598052978515625,-26826.974609375,1421.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80908203125,308.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29771.07421875,29880.0,0.0,0.0,0.6274089217185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549326419830322,1.7549580335617063,-2.5434699637116864e-05,0.0,0.0006367402966134,0.0,0.0,600.951416015625,0.0,0.0,0.0,0.7981116771697998,4.0,0.0,1.0
373380,293.0401306152344,297.1499938964844,293.1499938964844,0.3107576668262481,-5670.5390625,304.1535339355469,0.8563886284828186,0.3636788129806518,0.3291850090026855,292.9448547363281,297.1499938964844,293.1499938964844,0.4790225028991699,-8375.173828125,304.142822265625,0.9663518071174622,0.5131200551986694,0.4865599274635315,292.9718933105469,297.1499938964844,293.1499938964844,0.4775054156780243,-6170.0546875,304.14422607421875,0.9654904007911682,0.5117763876914978,0.3584173619747162,292.9078674316406,297.1499938964844,293.1499938964844,0.5337293148040771,-9112.078125,304.1365051269531,0.9911615252494812,0.5593807101249695,0.5296061038970947,293.0326232910156,297.1499938964844,293.1499938964844,0.0412103310227394,-6317.4365234375,304.1473388671875,0.5059382915496826,0.0784989297389984,0.3668975234031677,289.906982421875,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0318298339844,289.9083557128906,1.0,0.4827499687671661,0.587685227394104,0.587685227394104,1.0,1.0,-2.485774278640747,1.0131243467330933,1.4726499319076538,0.4435561299324035,0.0,0.0,1.0,120.54175567626952,124.0,44.78061676025391,-26965.052734375,1383.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9073181152344,308.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,29858.75,29880.0,0.0,0.0,0.6315960884094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575148344039917,1.7575403451919556,-2.550960380176548e-05,0.0,0.0006409897468984,0.0,0.0,603.6080932617188,0.0,0.0,0.0,0.7991682291030884,4.0,0.0,1.0
373440,293.0401306152344,297.1499938964844,293.1499938964844,0.3107576668262481,-5670.5390625,304.1535339355469,0.8563886284828186,0.3636788129806518,0.3291850090026855,292.9448547363281,297.1499938964844,293.1499938964844,0.4790225028991699,-8375.173828125,304.142822265625,0.9663518071174622,0.5131200551986694,0.4865599274635315,292.9718933105469,297.1499938964844,293.1499938964844,0.4775054156780243,-6170.0546875,304.14422607421875,0.9654904007911682,0.5117763876914978,0.3584173619747162,292.9078674316406,297.1499938964844,293.1499938964844,0.5337293148040771,-9112.078125,304.1365051269531,0.9911615252494812,0.5593807101249695,0.5296061038970947,293.0326232910156,297.1499938964844,293.1499938964844,0.0412103310227394,-6317.4365234375,304.1473388671875,0.5059382915496826,0.0784989297389984,0.3668975234031677,289.906982421875,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0318298339844,289.9083557128906,1.0,0.4827499687671661,0.587685227394104,0.587685227394104,1.0,1.0,-2.485774278640747,1.0131243467330933,1.4726499319076538,0.4435561299324035,0.0,0.0,1.0,120.54175567626952,124.0,44.78061676025391,-26965.052734375,1383.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9073181152344,308.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,29858.75,29880.0,0.0,0.0,0.6315960884094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575148344039917,1.7575403451919556,-2.550960380176548e-05,0.0,0.0006409897468984,0.0,0.0,603.6080932617188,0.0,0.0,0.0,0.7991682291030884,4.0,0.0,1.0
373500,293.0481262207031,297.1499938964844,293.1499938964844,0.3102269470691681,-5662.681640625,304.15386962890625,0.858707845211029,0.3635029196739197,0.329016625881195,292.9544372558594,297.1499938964844,293.1499938964844,0.4793770313262939,-8379.5595703125,304.1434631347656,0.9695940017700196,0.5138385891914368,0.487229436635971,292.979248046875,297.1499938964844,293.1499938964844,0.4779224693775177,-6174.08203125,304.1445007324219,0.968799889087677,0.5125899910926819,0.3589661717414856,292.9163818359375,297.1499938964844,293.1499938964844,0.5348324179649353,-9126.3837890625,304.136962890625,0.9940301775932312,0.5607776641845703,0.5308976173400879,293.0382080078125,297.1499938964844,293.1499938964844,0.0414897613227367,-6339.23681640625,304.1473083496094,0.5084004402160645,0.0788877308368682,0.3684964776039123,289.9197692871094,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03729248046875,289.92095947265625,1.0,0.4830408692359924,0.5883328914642334,0.5883328914642334,1.0,1.0,-2.4905054569244385,1.015923261642456,1.4745821952819824,0.4452863931655884,0.0,0.0,1.0,119.29532623291016,124.0,39.939788818359375,-27040.24609375,1384.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9596252441406,308.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,29870.484375,30960.0,0.0,0.0,0.6335062384605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7578601837158203,1.7578856945037842,-2.551962825236842e-05,0.0,0.0006429282948374,0.0,0.0,603.9639282226562,0.0,0.0,0.0,0.8143094182014465,4.0,0.0,1.0
373560,293.0561828613281,297.1499938964844,293.1499938964844,0.3092578947544098,-5648.0078125,304.1549377441406,0.8564514517784119,0.3632137179374695,0.3288547992706299,292.9640197753906,297.1499938964844,293.1499938964844,0.4790429174900055,-8373.7958984375,304.1452941894531,0.9676286578178406,0.5144346952438354,0.4878946244716644,292.986572265625,297.1499938964844,293.1499938964844,0.477689266204834,-6170.99658203125,304.1459350585937,0.9668931365013124,0.5133104920387268,0.3595332503318786,292.92486572265625,297.1499938964844,293.1499938964844,0.5352007746696472,-9130.08203125,304.138671875,0.9927433133125304,0.5620718002319336,0.532207727432251,293.0437927246094,297.1499938964844,293.1499938964844,0.0417313687503337,-6356.7685546875,304.1473693847656,0.5079092383384705,0.0792103484272956,0.3703204095363617,289.9501953125,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.04248046875,289.95245361328125,1.0,0.4848262965679168,0.5889562368392944,0.5889562368392944,1.0,1.0,-2.495556831359864,1.0188336372375488,1.476723074913025,0.4470962584018707,0.0,0.0,1.0,120.6627426147461,142.0,60.87171936035156,-27205.099609375,1396.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9973449707031,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,30721.10546875,30960.0,0.0,0.0,0.6354699730873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782713770866394,1.7827399969100952,-2.6246352717862464e-05,0.0,0.0006449212669394,0.0,0.0,629.9456176757812,0.0,0.0,0.0,0.8109174370765686,4.0,0.0,1.0
373620,293.0722961425781,297.1499938964844,293.1499938964844,0.3080262541770935,-5629.88623046875,304.1553039550781,0.8440535068511963,0.3623236715793609,0.3284276723861694,292.98309326171875,297.1499938964844,293.1499938964844,0.4794330596923828,-8378.4599609375,304.14617919921875,0.9537901878356934,0.5152798891067505,0.4890852272510528,293.0011291503906,297.1499938964844,293.1499938964844,0.4783867299556732,-6177.84423828125,304.1460876464844,0.9532078504562378,0.5145007371902466,0.3606282770633697,292.94171142578125,297.1499938964844,293.1499938964844,0.5371756553649902,-9155.876953125,304.1390991210937,0.982118844985962,0.5643606781959534,0.5347329378128052,293.05487060546875,297.1499938964844,293.1499938964844,0.042379006743431,-6407.47119140625,304.14715576171875,0.5016169548034668,0.0796561241149902,0.3740049004554748,289.9782409667969,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0528564453125,289.979248046875,1.0,0.4917054772377014,0.5901803374290466,0.5901803374290466,1.0,1.0,-2.505250930786133,1.0244410037994385,1.480810046195984,0.4506030976772308,0.0,0.0,1.0,128.36337280273438,160.0,42.11554718017578,-27348.74609375,1441.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.067138671875,308.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,30913.095703125,30960.0,0.0,0.0,0.6392435431480408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7882755994796753,1.788301944732666,-2.6410376449348405e-05,0.0,0.0006487509235739,0.0,0.0,635.860107421875,0.0,0.0,0.0,0.8131877779960632,4.0,0.0,1.0
373680,293.0722961425781,297.1499938964844,293.1499938964844,0.3080262541770935,-5629.88623046875,304.1553039550781,0.8440535068511963,0.3623236715793609,0.3284276723861694,292.98309326171875,297.1499938964844,293.1499938964844,0.4794330596923828,-8378.4599609375,304.14617919921875,0.9537901878356934,0.5152798891067505,0.4890852272510528,293.0011291503906,297.1499938964844,293.1499938964844,0.4783867299556732,-6177.84423828125,304.1460876464844,0.9532078504562378,0.5145007371902466,0.3606282770633697,292.94171142578125,297.1499938964844,293.1499938964844,0.5371756553649902,-9155.876953125,304.1390991210937,0.982118844985962,0.5643606781959534,0.5347329378128052,293.05487060546875,297.1499938964844,293.1499938964844,0.042379006743431,-6407.47119140625,304.14715576171875,0.5016169548034668,0.0796561241149902,0.3740049004554748,289.9782409667969,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0528564453125,289.979248046875,1.0,0.4917054772377014,0.5901803374290466,0.5901803374290466,1.0,1.0,-2.505250930786133,1.0244410037994385,1.480810046195984,0.4506030976772308,0.0,0.0,1.0,128.36337280273438,160.0,42.11554718017578,-27348.74609375,1441.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.067138671875,308.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,30913.095703125,30960.0,0.0,0.0,0.6392435431480408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7882755994796753,1.788301944732666,-2.6410376449348405e-05,0.0,0.0006487509235739,0.0,0.0,635.860107421875,0.0,0.0,0.0,0.8131877779960632,4.0,0.0,1.0
373740,293.08819580078125,297.1499938964844,293.1499938964844,0.3068576753139496,-5612.85400390625,304.1554870605469,0.8269802927970886,0.3610686957836151,0.3278317749500274,293.0018615722656,297.1499938964844,293.1499938964844,0.4799346327781677,-8384.9384765625,304.1466064453125,0.9318872690200806,0.5157029032707214,0.4900491535663605,293.0152587890625,297.1499938964844,293.1499938964844,0.4793530702590942,-6187.6171875,304.1457824707031,0.9315884709358216,0.5154074430465698,0.361650288105011,292.9581298828125,297.1499938964844,293.1499938964844,0.5393889546394348,-9185.1328125,304.1390380859375,0.9639589190483092,0.5663049221038818,0.5371028780937195,293.06573486328125,297.1499938964844,293.1499938964844,0.043013896793127,-6457.80810546875,304.1470642089844,0.4919792413711548,0.0798603147268295,0.3774084746837616,289.9956359863281,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06304931640625,289.9964294433594,1.0,0.5013465881347656,0.5913835167884827,0.5913835167884827,1.0,1.0,-2.5138590335845947,1.0295323133468628,1.484326720237732,0.4538406729698181,0.0,0.0,1.0,140.52066040039062,178.0,28.92369079589844,-27471.583984375,1504.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1419982910156,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30950.91796875,32040.0,0.0,0.0,0.6426774859428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893692255020142,1.7893956899642944,-2.64426907961024e-05,0.0,0.0006522359326481,0.0,0.0,637.0274047851562,0.0,0.0,0.0,0.8286345601081848,4.0,0.0,1.0
373800,293.08819580078125,297.1499938964844,293.1499938964844,0.3068576753139496,-5612.85400390625,304.1554870605469,0.8269802927970886,0.3610686957836151,0.3278317749500274,293.0018615722656,297.1499938964844,293.1499938964844,0.4799346327781677,-8384.9384765625,304.1466064453125,0.9318872690200806,0.5157029032707214,0.4900491535663605,293.0152587890625,297.1499938964844,293.1499938964844,0.4793530702590942,-6187.6171875,304.1457824707031,0.9315884709358216,0.5154074430465698,0.361650288105011,292.9581298828125,297.1499938964844,293.1499938964844,0.5393889546394348,-9185.1328125,304.1390380859375,0.9639589190483092,0.5663049221038818,0.5371028780937195,293.06573486328125,297.1499938964844,293.1499938964844,0.043013896793127,-6457.80810546875,304.1470642089844,0.4919792413711548,0.0798603147268295,0.3774084746837616,289.9956359863281,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06304931640625,289.9964294433594,1.0,0.5013465881347656,0.5913835167884827,0.5913835167884827,1.0,1.0,-2.5138590335845947,1.0295323133468628,1.484326720237732,0.4538406729698181,0.0,0.0,1.0,140.52066040039062,178.0,28.92369079589844,-27471.583984375,1504.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1419982910156,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30950.91796875,32040.0,0.0,0.0,0.6426774859428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893692255020142,1.7893956899642944,-2.64426907961024e-05,0.0,0.0006522359326481,0.0,0.0,637.0274047851562,0.0,0.0,0.0,0.8286345601081848,4.0,0.0,1.0
373860,293.103759765625,297.1499938964844,293.1499938964844,0.3048745095729828,-5583.3212890625,304.15692138671875,0.8085066080093384,0.3594749569892883,0.3270333111286163,293.02032470703125,297.1499938964844,293.1499938964844,0.4791951775550842,-8373.3505859375,304.1488952636719,0.9081684350967408,0.515709638595581,0.4907332360744476,293.02899169921875,297.1499938964844,293.1499938964844,0.4792414605617523,-6185.6884765625,304.1473083496094,0.9082682132720948,0.5160397291183472,0.3625631630420685,292.97418212890625,297.1499938964844,293.1499938964844,0.5403403639793396,-9196.3466796875,304.1410217285156,0.941641092300415,0.5679144263267517,0.5392671227455139,293.0762634277344,297.1499938964844,293.1499938964844,0.0434411913156509,-6489.73583984375,304.1473083496094,0.4811549782752991,0.0798623040318489,0.3803834915161133,290.03692626953125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732116699219,290.0380554199219,1.0,0.5124453902244568,0.5925811529159546,0.5925811529159546,1.0,1.0,-2.5209944248199463,1.0339471101760864,1.48704731464386,0.4567301571369171,0.0,0.0,1.0,155.42449951171875,196.0,43.76343536376953,-27673.5,1578.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1917724609375,308.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,31936.322265625,32040.0,0.0,0.0,0.6461097598075867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817630648612976,1.8176579475402832,-2.7284562747809105e-05,0.0,0.0006557192537002,0.0,0.0,667.6907348632812,0.0,0.0,0.0,0.8266081213951111,4.0,0.0,1.0
373920,293.103759765625,297.1499938964844,293.1499938964844,0.3048745095729828,-5583.3212890625,304.15692138671875,0.8085066080093384,0.3594749569892883,0.3270333111286163,293.02032470703125,297.1499938964844,293.1499938964844,0.4791951775550842,-8373.3505859375,304.1488952636719,0.9081684350967408,0.515709638595581,0.4907332360744476,293.02899169921875,297.1499938964844,293.1499938964844,0.4792414605617523,-6185.6884765625,304.1473083496094,0.9082682132720948,0.5160397291183472,0.3625631630420685,292.97418212890625,297.1499938964844,293.1499938964844,0.5403403639793396,-9196.3466796875,304.1410217285156,0.941641092300415,0.5679144263267517,0.5392671227455139,293.0762634277344,297.1499938964844,293.1499938964844,0.0434411913156509,-6489.73583984375,304.1473083496094,0.4811549782752991,0.0798623040318489,0.3803834915161133,290.03692626953125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732116699219,290.0380554199219,1.0,0.5124453902244568,0.5925811529159546,0.5925811529159546,1.0,1.0,-2.5209944248199463,1.0339471101760864,1.48704731464386,0.4567301571369171,0.0,0.0,1.0,155.42449951171875,196.0,43.76343536376953,-27673.5,1578.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1917724609375,308.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,31936.322265625,32040.0,0.0,0.0,0.6461097598075867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817630648612976,1.8176579475402832,-2.7284562747809105e-05,0.0,0.0006557192537002,0.0,0.0,667.6907348632812,0.0,0.0,0.0,0.8266081213951111,4.0,0.0,1.0
373980,293.1188659667969,297.1499938964844,293.1499938964844,0.3031933307647705,-5558.73291015625,304.15740966796875,0.7893630266189575,0.3575876653194427,0.3260252177715301,293.0383605957031,297.1499938964844,293.1499938964844,0.4789191484451294,-8369.0361328125,304.14971923828125,0.8875943422317505,0.5153406858444214,0.4911201298236847,293.0420837402344,297.1499938964844,293.1499938964844,0.4797644019126892,-6190.86083984375,304.1473083496094,0.8881142735481262,0.5164489150047302,0.3633603751659393,292.98956298828125,297.1499938964844,293.1499938964844,0.5419498085975647,-9217.3671875,304.1413269042969,0.9188188910484314,0.5692498683929443,0.541225254535675,293.0862731933594,297.1499938964844,293.1499938964844,0.043876189738512,-6523.767578125,304.1474914550781,0.4687186777591705,0.0796988308429718,0.3828946650028229,290.0561828613281,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0832824707031,290.0570373535156,1.0,0.5242064595222473,0.5937711596488953,0.5937711596488953,1.0,1.0,-2.5265769958496094,1.0376471281051636,1.4889298677444458,0.4592450261116028,0.0,0.0,1.0,171.990478515625,214.0,31.11632537841797,-27767.849609375,1657.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491455078125,308.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,32020.357421875,32040.0,0.0,0.0,0.6492573022842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82002055644989,1.8200478553771973,-2.735635825956706e-05,0.0,0.0006589136319234,0.0,0.0,670.327880859375,0.0,0.0,0.0,0.8275842070579529,4.0,0.0,1.0
