time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1188659667969,297.1499938964844,293.1499938964844,0.3031933307647705,-5558.73291015625,304.15740966796875,0.7893630266189575,0.3575876653194427,0.3260252177715301,293.0383605957031,297.1499938964844,293.1499938964844,0.4789191484451294,-8369.0361328125,304.14971923828125,0.8875943422317505,0.5153406858444214,0.4911201298236847,293.0420837402344,297.1499938964844,293.1499938964844,0.4797644019126892,-6190.86083984375,304.1473083496094,0.8881142735481262,0.5164489150047302,0.3633603751659393,292.98956298828125,297.1499938964844,293.1499938964844,0.5419498085975647,-9217.3671875,304.1413269042969,0.9188188910484314,0.5692498683929443,0.541225254535675,293.0862731933594,297.1499938964844,293.1499938964844,0.043876189738512,-6523.767578125,304.1474914550781,0.4687186777591705,0.0796988308429718,0.3828946650028229,290.0561828613281,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0832824707031,290.0570373535156,1.0,0.5242064595222473,0.5937711596488953,0.5937711596488953,1.0,1.0,-2.5265769958496094,1.0376471281051636,1.4889298677444458,0.4592450261116028,0.0,0.0,1.0,171.990478515625,214.0,31.11632537841797,-27767.849609375,1657.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491455078125,308.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,32020.357421875,32040.0,0.0,0.0,0.6492573022842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82002055644989,1.8200478553771973,-2.735635825956706e-05,0.0,0.0006589136319234,0.0,0.0,670.327880859375,0.0,0.0,0.0,0.8275842070579529,4.0,0.0,1.0
374100,293.1261901855469,297.1499938964844,293.1499938964844,0.3022903203964233,-5545.52294921875,304.15771484375,0.7803130149841309,0.3565414547920227,0.3254439532756805,293.0471496582031,297.1499938964844,293.1499938964844,0.478687584400177,-8365.5771484375,304.1501770019531,0.8780330419540405,0.5150219202041626,0.491203248500824,293.0483703613281,297.1499938964844,293.1499938964844,0.4799995720386505,-6193.166015625,304.1473693847656,0.8787863254547119,0.5165781378746033,0.3637181520462036,292.9969787597656,297.1499938964844,293.1499938964844,0.5427095293998718,-9227.251953125,304.1415100097656,0.9084050059318542,0.5698245167732239,0.5421321988105774,293.091064453125,297.1499938964844,293.1499938964844,0.0440625883638858,-6538.3203125,304.1476135253906,0.4613011479377746,0.0795650631189346,0.3839820623397827,290.0648193359375,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882263183594,290.065673828125,1.0,0.530182421207428,0.5943599343299866,0.5943599343299866,1.0,1.0,-2.5288052558898926,1.0392340421676636,1.4895710945129397,0.4603626430034637,0.0,0.0,1.0,180.6774444580078,214.0,27.978689193725582,-27811.642578125,1697.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2823486328125,308.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32031.263671875,33120.0,0.0,0.0,0.6506924629211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203305006027224,1.8203577995300293,-2.736567512329202e-05,0.0,0.0006603701040148,0.0,0.0,670.6703491210938,0.0,0.0,0.0,0.8427107334136963,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3008632361888885,-5524.1494140625,304.1589050292969,0.7717301845550537,0.35542893409729,0.3248113691806793,293.0558776855469,297.1499938964844,293.1499938964844,0.4776420295238495,-8350.1123046875,304.1520690917969,0.8689992427825928,0.5146122574806213,0.4912122786045074,293.0545349121094,297.1499938964844,293.1499938964844,0.4794614911079407,-6187.01708984375,304.1488342285156,0.8699941635131836,0.5166540145874023,0.36404749751091,293.0042419433594,297.1499938964844,293.1499938964844,0.5425933003425598,-9224.5146484375,304.1432800292969,0.8991922736167908,0.5703343152999878,0.5429901480674744,293.095703125,297.1499938964844,293.1499938964844,0.0441327095031738,-6542.146484375,304.1479187011719,0.4538997411727905,0.0794018357992172,0.3849685788154602,290.0924072265625,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931091308594,290.0943908691406,1.0,0.536165177822113,0.5949429869651794,0.5949429869651794,1.0,1.0,-2.530668497085572,1.0406485795974731,1.490019917488098,0.4613878130912781,0.0,0.0,1.0,189.548828125,232.0,50.96124649047852,-27938.744140625,1738.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30438232421875,308.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32889.2109375,33120.0,0.0,0.0,0.6521841883659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8445477485656736,1.844575881958008,-2.809865509334486e-05,0.0,0.0006618840270675,0.0,0.0,697.7957153320312,0.0,0.0,0.0,0.8390138745307922,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2985382974147796,-5489.94775390625,304.1597900390625,0.7560614943504333,0.3530500531196594,0.3234074115753174,293.0729675292969,297.1499938964844,293.1499938964844,0.4763129949569702,-8331.046875,304.153564453125,0.8525469899177551,0.5135304927825928,0.4909913539886474,293.06640625,297.1499938964844,293.1499938964844,0.479284405708313,-6184.869140625,304.1495056152344,0.8540456295013428,0.5166650414466858,0.3646120727062225,293.0182800292969,297.1499938964844,293.1499938964844,0.5433327555656433,-9233.61328125,304.1442565917969,0.8825031518936157,0.5711781978607178,0.544545590877533,293.1044921875,297.1499938964844,293.1499938964844,0.0443473421037197,-6557.78515625,304.14825439453125,0.4406761229038238,0.0789906084537506,0.3866301774978637,290.1199951171875,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.10272216796875,290.12109375,1.0,0.5480421781539917,0.5960873365402222,0.5960873365402222,1.0,1.0,-2.5332610607147217,1.042938232421875,1.490322828292847,0.4631438851356506,0.0,0.0,1.0,207.6846160888672,250.0,39.88783645629883,-28017.048828125,1820.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3520202636719,308.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,33076.62890625,33120.0,0.0,0.0,0.6549988389015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.849795937538147,1.8498241901397705,-2.825877527357079e-05,0.0,0.0006647405680269,0.0,0.0,703.768798828125,0.0,0.0,0.0,0.8411526679992676,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2985382974147796,-5489.94775390625,304.1597900390625,0.7560614943504333,0.3530500531196594,0.3234074115753174,293.0729675292969,297.1499938964844,293.1499938964844,0.4763129949569702,-8331.046875,304.153564453125,0.8525469899177551,0.5135304927825928,0.4909913539886474,293.06640625,297.1499938964844,293.1499938964844,0.479284405708313,-6184.869140625,304.1495056152344,0.8540456295013428,0.5166650414466858,0.3646120727062225,293.0182800292969,297.1499938964844,293.1499938964844,0.5433327555656433,-9233.61328125,304.1442565917969,0.8825031518936157,0.5711781978607178,0.544545590877533,293.1044921875,297.1499938964844,293.1499938964844,0.0443473421037197,-6557.78515625,304.14825439453125,0.4406761229038238,0.0789906084537506,0.3866301774978637,290.1199951171875,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.10272216796875,290.12109375,1.0,0.5480421781539917,0.5960873365402222,0.5960873365402222,1.0,1.0,-2.5332610607147217,1.042938232421875,1.490322828292847,0.4631438851356506,0.0,0.0,1.0,207.6846160888672,250.0,39.88783645629883,-28017.048828125,1820.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3520202636719,308.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,33076.62890625,33120.0,0.0,0.0,0.6549988389015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.849795937538147,1.8498241901397705,-2.825877527357079e-05,0.0,0.0006647405680269,0.0,0.0,703.768798828125,0.0,0.0,0.0,0.8411526679992676,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2961673736572265,-5455.15625,304.1604919433594,0.7423275709152222,0.3504873514175415,0.3218492269515991,293.0894775390625,297.1499938964844,293.1499938964844,0.4748321175575256,-8310.052734375,304.15484619140625,0.8381130695343018,0.5121340751647949,0.490482360124588,293.0775451660156,297.1499938964844,293.1499938964844,0.4791388213634491,-6183.15625,304.14990234375,0.8401502966880798,0.5165209770202637,0.3650759756565094,293.03155517578125,297.1499938964844,293.1499938964844,0.5440672636032104,-9242.828125,304.1449584960937,0.8677073121070862,0.5718232989311218,0.5459232330322266,293.1126708984375,297.1499938964844,293.1499938964844,0.0445053353905677,-6569.1552734375,304.1485595703125,0.4294985830783844,0.0784830525517463,0.3879033029079437,290.1420288085937,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1120910644531,290.1430969238281,1.0,0.5596914887428284,0.5971887111663818,0.5971887111663818,1.0,1.0,-2.5345208644866943,1.0445760488510132,1.4899448156356812,0.4645346105098724,0.0,0.0,1.0,226.1334228515625,238.0,33.46144485473633,-28081.857421875,1901.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41387939453125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,33111.953125,34200.0,0.0,0.0,0.6574511528015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850783348083496,1.8508117198944087,-2.828895412676502e-05,0.0,0.0006672293529845,0.0,0.0,704.896484375,0.0,0.0,0.0,0.8565554022789001,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2961673736572265,-5455.15625,304.1604919433594,0.7423275709152222,0.3504873514175415,0.3218492269515991,293.0894775390625,297.1499938964844,293.1499938964844,0.4748321175575256,-8310.052734375,304.15484619140625,0.8381130695343018,0.5121340751647949,0.490482360124588,293.0775451660156,297.1499938964844,293.1499938964844,0.4791388213634491,-6183.15625,304.14990234375,0.8401502966880798,0.5165209770202637,0.3650759756565094,293.03155517578125,297.1499938964844,293.1499938964844,0.5440672636032104,-9242.828125,304.1449584960937,0.8677073121070862,0.5718232989311218,0.5459232330322266,293.1126708984375,297.1499938964844,293.1499938964844,0.0445053353905677,-6569.1552734375,304.1485595703125,0.4294985830783844,0.0784830525517463,0.3879033029079437,290.1420288085937,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1120910644531,290.1430969238281,1.0,0.5596914887428284,0.5971887111663818,0.5971887111663818,1.0,1.0,-2.5345208644866943,1.0445760488510132,1.4899448156356812,0.4645346105098724,0.0,0.0,1.0,226.1334228515625,238.0,33.46144485473633,-28081.857421875,1901.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41387939453125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,33111.953125,34200.0,0.0,0.0,0.6574511528015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850783348083496,1.8508117198944087,-2.828895412676502e-05,0.0,0.0006672293529845,0.0,0.0,704.896484375,0.0,0.0,0.0,0.8565554022789001,4.0,0.0,1.0
374460,293.17254638671875,297.1499938964844,293.1499938964844,0.2923797070980072,-5398.5625,304.16326904296875,0.7369354963302612,0.3477173745632171,0.3196549117565155,293.1058044433594,297.1499938964844,293.1499938964844,0.4712781012058258,-8258.8564453125,304.1591186523437,0.8330875635147095,0.5103585720062256,0.4891617000102997,293.08843994140625,297.1499938964844,293.1499938964844,0.4770786464214325,-6160.7734375,304.1533203125,0.8357787728309631,0.5161522030830383,0.3650463819503784,293.0445556640625,297.1499938964844,293.1499938964844,0.5426642894744873,-9221.650390625,304.14892578125,0.8632887601852417,0.5721875429153442,0.5465860366821289,293.1205749511719,297.1499938964844,293.1499938964844,0.0439271293580532,-6518.3583984375,304.1500244140625,0.4251414835453033,0.0778265371918678,0.3863230645656585,290.1944580078125,291.1499938964844,259.26715087890625,258.9386291503906,279.1616516113281,293.1215209960937,290.19647216796875,1.0,0.5620662569999695,0.5983746647834778,0.5983746647834778,1.0,1.0,-2.529167652130127,1.0432664155960083,1.4859013557434082,0.4645171463489532,0.0,0.0,1.0,232.16726684570312,226.0,58.66375732421875,-28194.6640625,1920.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4631652832031,308.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,34100.91796875,34200.0,0.0,0.0,0.6598078012466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.87821900844574,1.87824821472168,-2.9133871066733263e-05,0.0,0.0006696210475638,0.0,0.0,736.7115478515625,0.0,0.0,0.0,0.8541474938392639,4.0,0.0,1.0
374520,293.17254638671875,297.1499938964844,293.1499938964844,0.2923797070980072,-5398.5625,304.16326904296875,0.7369354963302612,0.3477173745632171,0.3196549117565155,293.1058044433594,297.1499938964844,293.1499938964844,0.4712781012058258,-8258.8564453125,304.1591186523437,0.8330875635147095,0.5103585720062256,0.4891617000102997,293.08843994140625,297.1499938964844,293.1499938964844,0.4770786464214325,-6160.7734375,304.1533203125,0.8357787728309631,0.5161522030830383,0.3650463819503784,293.0445556640625,297.1499938964844,293.1499938964844,0.5426642894744873,-9221.650390625,304.14892578125,0.8632887601852417,0.5721875429153442,0.5465860366821289,293.1205749511719,297.1499938964844,293.1499938964844,0.0439271293580532,-6518.3583984375,304.1500244140625,0.4251414835453033,0.0778265371918678,0.3863230645656585,290.1944580078125,291.1499938964844,259.26715087890625,258.9386291503906,279.1616516113281,293.1215209960937,290.19647216796875,1.0,0.5620662569999695,0.5983746647834778,0.5983746647834778,1.0,1.0,-2.529167652130127,1.0432664155960083,1.4859013557434082,0.4645171463489532,0.0,0.0,1.0,232.16726684570312,226.0,58.66375732421875,-28194.6640625,1920.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4631652832031,308.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,34100.91796875,34200.0,0.0,0.0,0.6598078012466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.87821900844574,1.87824821472168,-2.9133871066733263e-05,0.0,0.0006696210475638,0.0,0.0,736.7115478515625,0.0,0.0,0.0,0.8541474938392639,4.0,0.0,1.0
374580,293.18389892578125,297.1499938964844,293.1499938964844,0.2883641719818115,-5338.83154296875,304.16552734375,0.7359002828598022,0.3448462188243866,0.3170536458492279,293.1216125488281,297.1499938964844,293.1499938964844,0.4673138856887817,-8202.4580078125,304.1626892089844,0.8329948782920837,0.5082690119743347,0.487213671207428,293.0986328125,297.1499938964844,293.1499938964844,0.4747900664806366,-6136.43798828125,304.1560363769531,0.8364589810371399,0.5156393051147461,0.3646695911884308,293.0570068359375,297.1499938964844,293.1499938964844,0.5409687161445618,-9197.154296875,304.152099609375,0.8643971681594849,0.5723358988761902,0.5467125773429871,293.12799072265625,297.1499938964844,293.1499938964844,0.0429804399609565,-6438.33251953125,304.1515808105469,0.4239680767059326,0.0770678594708442,0.3827295303344726,290.2376708984375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.2398986816406,1.0,0.55966717004776,0.5995644927024841,0.5995644927024841,1.0,1.0,-2.519086599349976,1.0398132801055908,1.4792733192443848,0.4633339643478393,0.0,0.0,1.0,230.4546661376953,214.0,60.80126190185547,-28198.181640625,1897.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372009277344,308.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,34181.46875,34200.0,0.0,0.0,0.661674976348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8804360628128047,1.880465269088745,-2.920268889283761e-05,0.0,0.0006715159397572,0.0,0.0,739.3234252929688,0.0,0.0,0.0,0.8550507426261902,4.0,0.0,1.0
374640,293.18389892578125,297.1499938964844,293.1499938964844,0.2883641719818115,-5338.83154296875,304.16552734375,0.7359002828598022,0.3448462188243866,0.3170536458492279,293.1216125488281,297.1499938964844,293.1499938964844,0.4673138856887817,-8202.4580078125,304.1626892089844,0.8329948782920837,0.5082690119743347,0.487213671207428,293.0986328125,297.1499938964844,293.1499938964844,0.4747900664806366,-6136.43798828125,304.1560363769531,0.8364589810371399,0.5156393051147461,0.3646695911884308,293.0570068359375,297.1499938964844,293.1499938964844,0.5409687161445618,-9197.154296875,304.152099609375,0.8643971681594849,0.5723358988761902,0.5467125773429871,293.12799072265625,297.1499938964844,293.1499938964844,0.0429804399609565,-6438.33251953125,304.1515808105469,0.4239680767059326,0.0770678594708442,0.3827295303344726,290.2376708984375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.2398986816406,1.0,0.55966717004776,0.5995644927024841,0.5995644927024841,1.0,1.0,-2.519086599349976,1.0398132801055908,1.4792733192443848,0.4633339643478393,0.0,0.0,1.0,230.4546661376953,214.0,60.80126190185547,-28198.181640625,1897.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372009277344,308.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,34181.46875,34200.0,0.0,0.0,0.661674976348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8804360628128047,1.880465269088745,-2.920268889283761e-05,0.0,0.0006715159397572,0.0,0.0,739.3234252929688,0.0,0.0,0.0,0.8550507426261902,4.0,0.0,1.0
374700,293.1891174316406,297.1499938964844,293.1499938964844,0.2862088084220886,-5306.7265625,304.1666259765625,0.736365795135498,0.3433919250965118,0.3156698346138,293.12921142578125,297.1499938964844,293.1499938964844,0.4650473594665527,-8170.3017578125,304.1644897460937,0.8340586423873901,0.5071355104446411,0.4860835671424866,293.1033935546875,297.1499938964844,293.1499938964844,0.4734261631965637,-6122.02783203125,304.15740966796875,0.8379554152488708,0.5153563022613525,0.3644095659255981,293.0628662109375,297.1499938964844,293.1499938964844,0.5398522019386292,-9181.31640625,304.1537475585937,0.8662158250808716,0.5723596811294556,0.5466555953025818,293.1313781738281,297.1499938964844,293.1499938964844,0.04241643846035,-6390.8837890625,304.1523132324219,0.4241121709346771,0.0766822323203086,0.3805497884750366,290.2616577148437,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1351928710937,290.2640686035156,1.0,0.5573146343231201,0.6001369953155518,0.6001369953155518,1.0,1.0,-2.5130672454833984,1.037616491317749,1.475450873374939,0.4624793529510498,0.0,0.0,1.0,227.84225463867188,214.0,64.10101318359375,-28198.29296875,1877.6116943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5838928222656,309.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,34191.92578125,35280.0,0.0,0.0,0.6623862981796265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8807235956192017,1.8807528018951416,-2.9211620130809024e-05,0.0,0.0006722378893755,0.0,0.0,739.66259765625,0.0,0.0,0.0,0.8701678514480591,4.0,0.0,1.0
374760,293.1940612792969,297.1499938964844,293.1499938964844,0.283554345369339,-5266.74169921875,304.1684265136719,0.7372957468032837,0.3419212400913238,0.3142450153827667,293.1366271972656,297.1499938964844,293.1499938964844,0.4619469940662384,-8125.86572265625,304.1675109863281,0.8356473445892334,0.5059422254562378,0.4848695993423462,293.1079406738281,297.1499938964844,293.1499938964844,0.4712551832199096,-6098.85546875,304.1600341796875,0.8400092720985413,0.5150517225265503,0.3641149699687958,293.06854248046875,297.1499938964844,293.1499938964844,0.5378096699714661,-9152.27734375,304.15679931640625,0.868645429611206,0.5723477005958557,0.5465381145477295,293.134521484375,297.1499938964844,293.1499938964844,0.0417282953858375,-6332.12158203125,304.15313720703125,0.4246189296245575,0.0762983411550521,0.3782267272472381,290.3050231933594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1394958496094,290.3086242675781,1.0,0.5544359683990479,0.6006877422332764,0.6006877422332764,1.0,1.0,-2.5066113471984863,1.035197377204895,1.4714139699935913,0.4614954888820648,0.0,0.0,1.0,224.44436645507807,202.0,90.99439239501952,-28277.283203125,1853.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6226806640625,309.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,35056.60546875,35280.0,0.0,0.0,0.6630907654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9043560028076167,1.9043859243392944,-2.995035356434528e-05,0.0,0.0006729528540745,0.0,0.0,767.8975830078125,0.0,0.0,0.0,0.8661900758743286,4.0,0.0,1.0
374820,293.2032775878906,297.1499938964844,293.1499938964844,0.2786829471588135,-5193.87744140625,304.1703796386719,0.7402286529541016,0.3389331698417663,0.3112903237342834,293.1509094238281,297.1499938964844,293.1499938964844,0.4563058912754059,-8046.08837890625,304.1710205078125,0.8400400280952454,0.5033870339393616,0.4822119772434234,293.116455078125,297.1499938964844,293.1499938964844,0.4676012098789215,-6060.5830078125,304.1627197265625,0.8454405069351196,0.514392077922821,0.3634370565414428,293.07928466796875,297.1499938964844,293.1499938964844,0.5344499945640564,-9105.62109375,304.1600952148437,0.8749505877494812,0.5722337961196899,0.5461446046829224,293.14019775390625,297.1499938964844,293.1499938964844,0.0404157750308513,-6221.50390625,304.1542663574219,0.4265145063400268,0.0755394622683525,0.37331423163414,290.3691101074219,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1477355957031,290.3720703125,1.0,0.5475313067436218,0.6017143726348877,0.6017143726348877,1.0,1.0,-2.492680072784424,1.0298161506652832,1.4628640413284302,0.4591999650001526,0.0,0.0,1.0,216.0067596435547,190.0,88.38201904296875,-28274.015625,1797.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089233398437,309.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35238.9296875,35280.0,0.0,0.0,0.6641700267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9093016386032104,1.9093317985534668,-3.0106120902928524e-05,0.0,0.0006740481476299,0.0,0.0,773.89599609375,0.0,0.0,0.0,0.8682035207748413,4.0,0.0,1.0
374880,293.2032775878906,297.1499938964844,293.1499938964844,0.2786829471588135,-5193.87744140625,304.1703796386719,0.7402286529541016,0.3389331698417663,0.3112903237342834,293.1509094238281,297.1499938964844,293.1499938964844,0.4563058912754059,-8046.08837890625,304.1710205078125,0.8400400280952454,0.5033870339393616,0.4822119772434234,293.116455078125,297.1499938964844,293.1499938964844,0.4676012098789215,-6060.5830078125,304.1627197265625,0.8454405069351196,0.514392077922821,0.3634370565414428,293.07928466796875,297.1499938964844,293.1499938964844,0.5344499945640564,-9105.62109375,304.1600952148437,0.8749505877494812,0.5722337961196899,0.5461446046829224,293.14019775390625,297.1499938964844,293.1499938964844,0.0404157750308513,-6221.50390625,304.1542663574219,0.4265145063400268,0.0755394622683525,0.37331423163414,290.3691101074219,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1477355957031,290.3720703125,1.0,0.5475313067436218,0.6017143726348877,0.6017143726348877,1.0,1.0,-2.492680072784424,1.0298161506652832,1.4628640413284302,0.4591999650001526,0.0,0.0,1.0,216.0067596435547,190.0,88.38201904296875,-28274.015625,1797.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089233398437,309.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35238.9296875,35280.0,0.0,0.0,0.6641700267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9093016386032104,1.9093317985534668,-3.0106120902928524e-05,0.0,0.0006740481476299,0.0,0.0,773.89599609375,0.0,0.0,0.0,0.8682035207748413,4.0,0.0,1.0
374940,293.211669921875,297.1499938964844,293.1499938964844,0.2737725377082824,-5120.36572265625,304.1717529296875,0.7442811727523804,0.3358828127384186,0.3082310855388641,293.1643981933594,297.1499938964844,293.1499938964844,0.4504403173923492,-7963.4248046875,304.1737670898437,0.8457121849060059,0.5006234645843506,0.4793041050434112,293.1241455078125,297.1499938964844,293.1499938964844,0.4638766050338745,-6021.84326171875,304.1646728515625,0.8523152470588684,0.5136821866035461,0.3626843392848968,293.0891418457031,297.1499938964844,293.1499938964844,0.530950665473938,-9057.5712890625,304.1625366210937,0.8828029632568359,0.5720240473747253,0.545605480670929,293.1451110839844,297.1499938964844,293.1499938964844,0.0390786938369274,-6109.07373046875,304.1550598144531,0.4293790757656097,0.0747896209359169,0.3681944906711578,290.4305725097656,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1556396484375,290.43359375,1.0,0.5395916104316711,0.6026319861412048,0.6026319861412048,1.0,1.0,-2.477808713912964,1.0238940715789795,1.4539146423339844,0.4565619528293609,0.0,0.0,1.0,206.1894378662109,178.0,86.86569213867188,-28261.53125,1734.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,309.2748413085937,278.1499938964844,0.0,18000.0,313.3099975585937,35272.51171875,36000.0,0.0,0.0,0.6663118600845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.910211205482483,1.91024136543274,-3.0134813641780056e-05,0.0,0.000676221854519,0.0,0.0,775.0025634765625,0.0,0.0,0.0,0.8785738348960876,4.0,0.0,1.0
375000,293.211669921875,297.1499938964844,293.1499938964844,0.2737725377082824,-5120.36572265625,304.1717529296875,0.7442811727523804,0.3358828127384186,0.3082310855388641,293.1643981933594,297.1499938964844,293.1499938964844,0.4504403173923492,-7963.4248046875,304.1737670898437,0.8457121849060059,0.5006234645843506,0.4793041050434112,293.1241455078125,297.1499938964844,293.1499938964844,0.4638766050338745,-6021.84326171875,304.1646728515625,0.8523152470588684,0.5136821866035461,0.3626843392848968,293.0891418457031,297.1499938964844,293.1499938964844,0.530950665473938,-9057.5712890625,304.1625366210937,0.8828029632568359,0.5720240473747253,0.545605480670929,293.1451110839844,297.1499938964844,293.1499938964844,0.0390786938369274,-6109.07373046875,304.1550598144531,0.4293790757656097,0.0747896209359169,0.3681944906711578,290.4305725097656,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1556396484375,290.43359375,1.0,0.5395916104316711,0.6026319861412048,0.6026319861412048,1.0,1.0,-2.477808713912964,1.0238940715789795,1.4539146423339844,0.4565619528293609,0.0,0.0,1.0,206.1894378662109,178.0,86.86569213867188,-28261.53125,1734.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,309.2748413085937,278.1499938964844,0.0,18000.0,313.3099975585937,35272.51171875,36000.0,0.0,0.0,0.6663118600845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.910211205482483,1.91024136543274,-3.0134813641780056e-05,0.0,0.000676221854519,0.0,0.0,775.0025634765625,0.0,0.0,0.0,0.8785738348960876,4.0,0.0,1.0
375060,293.2196044921875,297.1499938964844,293.1499938964844,0.2682955265045166,-5037.69140625,304.1736145019531,0.7492207884788513,0.3327102363109588,0.3050580024719238,293.1775207519531,297.1499938964844,293.1499938964844,0.4435115754604339,-7865.16796875,304.1773376464844,0.8524185419082642,0.4975996613502502,0.4761451184749603,293.1312255859375,297.1499938964844,293.1499938964844,0.459220826625824,-5973.1025390625,304.16748046875,0.8604099750518799,0.5128973126411438,0.3618638515472412,293.0983581542969,297.1499938964844,293.1499938964844,0.5263398289680481,-8993.96875,304.1659851074219,0.8919032216072083,0.571696937084198,0.5449346899986267,293.1494140625,297.1499938964844,293.1499938964844,0.037630196660757,-5985.99462890625,304.1557922363281,0.4330783784389496,0.0740417465567588,0.3629554510116577,290.51318359375,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634521484375,290.516845703125,1.0,0.5309758186340332,0.6034520864486694,0.6034520864486694,1.0,1.0,-2.462116003036499,1.017496943473816,1.4446191787719729,0.4536256492137909,0.0,0.0,1.0,195.6181640625,166.0,105.0960693359375,-28317.7421875,1668.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,309.418212890625,278.1499938964844,0.0,18000.0,313.3099975585937,35936.19140625,36000.0,0.0,0.0,0.6668970584869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.928098440170288,1.928129196166992,-3.070181992370635e-05,0.0,0.0006768157472833,0.0,0.0,796.9786376953125,0.0,0.0,0.0,0.876776397228241,4.0,0.0,1.0
375120,293.2196044921875,297.1499938964844,293.1499938964844,0.2682955265045166,-5037.69140625,304.1736145019531,0.7492207884788513,0.3327102363109588,0.3050580024719238,293.1775207519531,297.1499938964844,293.1499938964844,0.4435115754604339,-7865.16796875,304.1773376464844,0.8524185419082642,0.4975996613502502,0.4761451184749603,293.1312255859375,297.1499938964844,293.1499938964844,0.459220826625824,-5973.1025390625,304.16748046875,0.8604099750518799,0.5128973126411438,0.3618638515472412,293.0983581542969,297.1499938964844,293.1499938964844,0.5263398289680481,-8993.96875,304.1659851074219,0.8919032216072083,0.571696937084198,0.5449346899986267,293.1494140625,297.1499938964844,293.1499938964844,0.037630196660757,-5985.99462890625,304.1557922363281,0.4330783784389496,0.0740417465567588,0.3629554510116577,290.51318359375,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634521484375,290.516845703125,1.0,0.5309758186340332,0.6034520864486694,0.6034520864486694,1.0,1.0,-2.462116003036499,1.017496943473816,1.4446191787719729,0.4536256492137909,0.0,0.0,1.0,195.6181640625,166.0,105.0960693359375,-28317.7421875,1668.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,309.418212890625,278.1499938964844,0.0,18000.0,313.3099975585937,35936.19140625,36000.0,0.0,0.0,0.6668970584869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.928098440170288,1.928129196166992,-3.070181992370635e-05,0.0,0.0006768157472833,0.0,0.0,796.9786376953125,0.0,0.0,0.0,0.876776397228241,4.0,0.0,1.0
375180,293.2276611328125,297.1499938964844,293.1499938964844,0.2628539502620697,-4955.50830078125,304.1748046875,0.7548872232437134,0.3293156921863556,0.3016830682754516,293.19073486328125,297.1499938964844,293.1499938964844,0.4365506470203399,-7766.765625,304.1798095703125,0.8600146770477295,0.4942260682582855,0.4726525545120239,293.1378173828125,297.1499938964844,293.1499938964844,0.45478156208992,-5927.0087890625,304.1690368652344,0.86963951587677,0.5120394825935364,0.3609794080257416,293.1069641113281,297.1499938964844,293.1499938964844,0.521918535232544,-8933.6767578125,304.1679992675781,0.9020899534225464,0.5712572932243347,0.5441393852233887,293.1531982421875,297.1499938964844,293.1499938964844,0.036223467439413,-5866.51025390625,304.1561889648437,0.4375734627246856,0.0732882246375083,0.3576327264308929,290.5867614746094,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1716003417969,290.5903625488281,1.0,0.5218650698661804,0.6042050719261169,0.6042050719261169,1.0,1.0,-2.445453405380249,1.0105867385864258,1.4348666667938232,0.4503859281539917,0.0,0.0,1.0,184.6531219482422,154.0,103.22946166992188,-28307.234375,1600.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,309.5428161621094,278.1499938964844,0.0,18000.0,313.3099975585937,35988.47265625,36000.0,0.0,0.0,0.6669744253158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9295005798339844,1.9295313358306885,-3.0746487027499825e-05,0.0,0.0006768942694179,0.0,0.0,798.7186279296875,0.0,0.0,0.0,0.8773490190505981,4.0,0.0,1.0
375240,293.2276611328125,297.1499938964844,293.1499938964844,0.2628539502620697,-4955.50830078125,304.1748046875,0.7548872232437134,0.3293156921863556,0.3016830682754516,293.19073486328125,297.1499938964844,293.1499938964844,0.4365506470203399,-7766.765625,304.1798095703125,0.8600146770477295,0.4942260682582855,0.4726525545120239,293.1378173828125,297.1499938964844,293.1499938964844,0.45478156208992,-5927.0087890625,304.1690368652344,0.86963951587677,0.5120394825935364,0.3609794080257416,293.1069641113281,297.1499938964844,293.1499938964844,0.521918535232544,-8933.6767578125,304.1679992675781,0.9020899534225464,0.5712572932243347,0.5441393852233887,293.1531982421875,297.1499938964844,293.1499938964844,0.036223467439413,-5866.51025390625,304.1561889648437,0.4375734627246856,0.0732882246375083,0.3576327264308929,290.5867614746094,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1716003417969,290.5903625488281,1.0,0.5218650698661804,0.6042050719261169,0.6042050719261169,1.0,1.0,-2.445453405380249,1.0105867385864258,1.4348666667938232,0.4503859281539917,0.0,0.0,1.0,184.6531219482422,154.0,103.22946166992188,-28307.234375,1600.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,309.5428161621094,278.1499938964844,0.0,18000.0,313.3099975585937,35988.47265625,36000.0,0.0,0.0,0.6669744253158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9295005798339844,1.9295313358306885,-3.0746487027499825e-05,0.0,0.0006768942694179,0.0,0.0,798.7186279296875,0.0,0.0,0.0,0.8773490190505981,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2600899040699005,-4913.65234375,304.1753234863281,0.7580137252807617,0.3275673687458038,0.2999341487884521,293.1971740722656,297.1499938964844,293.1499938964844,0.4329649806022644,-7716.03271484375,304.180908203125,0.8641688227653503,0.4924456477165222,0.4707992076873779,293.1408996582031,297.1499938964844,293.1499938964844,0.4525338113307953,-5903.69287109375,304.169677734375,0.8746960163116455,0.5115863680839539,0.3605175316333771,293.1110534667969,297.1499938964844,293.1499938964844,0.5196565985679626,-8902.9033203125,304.1688537597656,0.9077325463294984,0.5709989070892334,0.5437016487121582,293.1549377441406,297.1499938964844,293.1499938964844,0.0355195365846157,-5806.48828125,304.1563415527344,0.4401306807994842,0.072903849184513,0.3549301922321319,290.62335205078125,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1757202148437,290.62701416015625,1.0,0.5171570777893066,0.604559063911438,0.604559063911438,1.0,1.0,-2.436798572540283,1.0069609880447388,1.4298375844955444,0.4486637413501739,0.0,0.0,1.0,179.07786560058594,154.0,102.80936431884766,-28297.962890625,1565.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,309.6055603027344,278.1499938964844,0.0,18000.0,313.7900085449219,35995.0,36000.0,0.0,0.0,0.6716191172599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929675579071045,1.929706335067749,-3.0752064049011096e-05,0.0,0.0006816079840064,0.0,0.0,798.9359130859375,0.0,0.0,0.0,0.87742018699646,4.0,0.0,1.0
375360,293.2352905273437,297.1499938964844,293.1499938964844,0.2572299838066101,-4870.16455078125,304.1759033203125,0.7613660097122192,0.3258018493652344,0.2981646060943603,293.2033996582031,297.1499938964844,293.1499938964844,0.4291928112506866,-7662.46484375,304.1821594238281,0.8685906529426575,0.4906209409236908,0.4688996374607086,293.14385986328125,297.1499938964844,293.1499938964844,0.4501190781593323,-5878.52734375,304.1705017089844,0.8800616264343262,0.5111173391342163,0.3600439429283142,293.1150207519531,297.1499938964844,293.1499938964844,0.5171929001808167,-8869.2255859375,304.1698913574219,0.9139888286590576,0.5707155466079712,0.5432394742965698,293.1566162109375,297.1499938964844,293.1499938964844,0.0347965322434902,-5744.40234375,304.156494140625,0.4429067075252533,0.0725132450461387,0.3521934747695923,290.6637268066406,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.1798400878906,290.668212890625,1.0,0.512363076210022,0.6048985123634338,0.6048985123634338,1.0,1.0,-2.427978754043579,1.0032449960708618,1.4247336387634275,0.446886271238327,0.0,0.0,1.0,173.46083068847656,142.0,110.05097198486328,-28317.69140625,1530.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,309.701171875,278.1499938964844,0.0,18000.0,313.7900085449219,35997.8515625,36000.0,0.0,0.0,0.6719027161598206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929751992225647,1.929782748222351,-3.075450149481185e-05,0.0,0.0006818958208896,0.0,0.0,799.0308227539062,0.0,0.0,0.0,0.8774513006210327,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2512848377227783,-4779.30029296875,304.1771850585937,0.7688271999359131,0.3222273886203766,0.2945805490016937,293.2153625488281,297.1499938964844,293.1499938964844,0.4211657047271728,-7548.05322265625,304.1847839355469,0.8783125281333923,0.4868418574333191,0.4649728238582611,293.1495361328125,297.1499938964844,293.1499938964844,0.4448406398296356,-5823.3203125,304.1724548339844,0.8917713761329651,0.5101239085197449,0.359057068824768,293.1225891113281,297.1499938964844,293.1499938964844,0.5117155909538269,-8794.1328125,304.1723937988281,0.9280602931976318,0.5700652599334717,0.5422350764274597,293.15972900390625,297.1499938964844,293.1499938964844,0.0333067700266838,-5615.0654296875,304.1568298339844,0.4491889774799347,0.0717132166028022,0.3466199338436126,290.7554931640625,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.7601318359375,1.0,0.5025350451469421,0.6055397391319275,0.6055397391319275,1.0,1.0,-2.409868001937866,0.9955592751502992,1.4143086671829224,0.443177580833435,0.0,0.0,1.0,162.13734436035156,130.0,122.99797058105467,-28345.490234375,1460.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,309.88726806640625,278.1499938964844,0.0,18000.0,313.7900085449219,35999.6171875,36000.0,0.0,0.0,0.6719478964805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929799199104309,1.9298299551010127,-3.0756007618037984e-05,0.0,0.0006819416885264,0.0,0.0,799.0895385742188,0.0,0.0,0.0,0.8774705529212952,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2512848377227783,-4779.30029296875,304.1771850585937,0.7688271999359131,0.3222273886203766,0.2945805490016937,293.2153625488281,297.1499938964844,293.1499938964844,0.4211657047271728,-7548.05322265625,304.1847839355469,0.8783125281333923,0.4868418574333191,0.4649728238582611,293.1495361328125,297.1499938964844,293.1499938964844,0.4448406398296356,-5823.3203125,304.1724548339844,0.8917713761329651,0.5101239085197449,0.359057068824768,293.1225891113281,297.1499938964844,293.1499938964844,0.5117155909538269,-8794.1328125,304.1723937988281,0.9280602931976318,0.5700652599334717,0.5422350764274597,293.15972900390625,297.1499938964844,293.1499938964844,0.0333067700266838,-5615.0654296875,304.1568298339844,0.4491889774799347,0.0717132166028022,0.3466199338436126,290.7554931640625,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.7601318359375,1.0,0.5025350451469421,0.6055397391319275,0.6055397391319275,1.0,1.0,-2.409868001937866,0.9955592751502992,1.4143086671829224,0.443177580833435,0.0,0.0,1.0,162.13734436035156,130.0,122.99797058105467,-28345.490234375,1460.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,309.88726806640625,278.1499938964844,0.0,18000.0,313.7900085449219,35999.6171875,36000.0,0.0,0.0,0.6719478964805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929799199104309,1.9298299551010127,-3.0756007618037984e-05,0.0,0.0006819416885264,0.0,0.0,799.0895385742188,0.0,0.0,0.0,0.8774705529212952,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2453381717205047,-4688.02685546875,304.1780090332031,0.7774445414543152,0.3186066448688507,0.2909499108791351,293.2265930175781,297.1499938964844,293.1499938964844,0.4129834771156311,-7431.21630859375,304.18682861328125,0.8893542289733887,0.482908546924591,0.460893839597702,293.15478515625,297.1499938964844,293.1499938964844,0.4394540190696716,-5767.0048828125,304.1739196777344,0.9049239158630372,0.5090696811676025,0.3580235838890075,293.12969970703125,297.1499938964844,293.1499938964844,0.5060633420944214,-8716.78515625,304.17431640625,0.943708598613739,0.5693182349205017,0.5411336421966553,293.1625671386719,297.1499938964844,293.1499938964844,0.0318226814270019,-5484.64111328125,304.1570129394531,0.456606775522232,0.0708894208073616,0.3409266173839569,290.8481750488281,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.85284423828125,1.0,0.4924140274524688,0.6061408519744873,0.6061408519744873,1.0,1.0,-2.391201972961426,0.9875782132148744,1.4036238193511963,0.4392910599708557,0.0,0.0,1.0,150.74081420898438,118.0,127.36040496826172,-28354.92578125,1390.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727233886719,310.0610046386719,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9296875,36000.0,0.0,0.0,0.6762088537216187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298076629638672,1.9298384189605715,-3.075627682846971e-05,0.0,0.000686266052071,0.0,0.0,799.1000366210938,0.0,0.0,0.0,0.8774739503860474,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2453381717205047,-4688.02685546875,304.1780090332031,0.7774445414543152,0.3186066448688507,0.2909499108791351,293.2265930175781,297.1499938964844,293.1499938964844,0.4129834771156311,-7431.21630859375,304.18682861328125,0.8893542289733887,0.482908546924591,0.460893839597702,293.15478515625,297.1499938964844,293.1499938964844,0.4394540190696716,-5767.0048828125,304.1739196777344,0.9049239158630372,0.5090696811676025,0.3580235838890075,293.12969970703125,297.1499938964844,293.1499938964844,0.5060633420944214,-8716.78515625,304.17431640625,0.943708598613739,0.5693182349205017,0.5411336421966553,293.1625671386719,297.1499938964844,293.1499938964844,0.0318226814270019,-5484.64111328125,304.1570129394531,0.456606775522232,0.0708894208073616,0.3409266173839569,290.8481750488281,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.85284423828125,1.0,0.4924140274524688,0.6061408519744873,0.6061408519744873,1.0,1.0,-2.391201972961426,0.9875782132148744,1.4036238193511963,0.4392910599708557,0.0,0.0,1.0,150.74081420898438,118.0,127.36040496826172,-28354.92578125,1390.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727233886719,310.0610046386719,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9296875,36000.0,0.0,0.0,0.6762088537216187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298076629638672,1.9298384189605715,-3.075627682846971e-05,0.0,0.000686266052071,0.0,0.0,799.1000366210938,0.0,0.0,0.0,0.8774739503860474,4.0,0.0,1.0
375660,293.2543029785156,297.1499938964844,293.1499938964844,0.239194244146347,-4593.03564453125,304.1789245605469,0.7874327898025513,0.3149438202381134,0.2872802019119262,293.23712158203125,297.1499938964844,293.1499938964844,0.4043290317058563,-7306.90234375,304.18896484375,0.901929497718811,0.4788296520709991,0.4566764533519745,293.15966796875,297.1499938964844,293.1499938964844,0.4336067736148834,-5705.5498046875,304.1757202148437,0.9210031032562256,0.5079596638679504,0.3569510579109192,293.1363525390625,297.1499938964844,293.1499938964844,0.499837189912796,-8631.1748046875,304.1766052246094,0.960314154624939,0.5684816837310791,0.5399473309516907,293.1651611328125,297.1499938964844,293.1499938964844,0.0303121879696846,-5349.216796875,304.1571960449219,0.4653284549713135,0.0700436234474182,0.3351275324821472,290.9517822265625,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.95733642578125,1.0,0.4820185899734497,0.6067164540290833,0.6067164540290833,1.0,1.0,-2.3720474243164062,0.9793457984924316,1.3927016258239746,0.4352568686008453,0.0,0.0,1.0,139.30731201171875,106.0,142.1844482421875,-28405.693359375,1321.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045654296875,310.2865600585937,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6762083768844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.07563241221942e-05,0.0,0.0006862655864097,0.0,0.0,799.1019287109375,0.0,0.0,0.0,0.8774746060371399,4.0,0.0,1.0
375720,293.2543029785156,297.1499938964844,293.1499938964844,0.239194244146347,-4593.03564453125,304.1789245605469,0.7874327898025513,0.3149438202381134,0.2872802019119262,293.23712158203125,297.1499938964844,293.1499938964844,0.4043290317058563,-7306.90234375,304.18896484375,0.901929497718811,0.4788296520709991,0.4566764533519745,293.15966796875,297.1499938964844,293.1499938964844,0.4336067736148834,-5705.5498046875,304.1757202148437,0.9210031032562256,0.5079596638679504,0.3569510579109192,293.1363525390625,297.1499938964844,293.1499938964844,0.499837189912796,-8631.1748046875,304.1766052246094,0.960314154624939,0.5684816837310791,0.5399473309516907,293.1651611328125,297.1499938964844,293.1499938964844,0.0303121879696846,-5349.216796875,304.1571960449219,0.4653284549713135,0.0700436234474182,0.3351275324821472,290.9517822265625,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.95733642578125,1.0,0.4820185899734497,0.6067164540290833,0.6067164540290833,1.0,1.0,-2.3720474243164062,0.9793457984924316,1.3927016258239746,0.4352568686008453,0.0,0.0,1.0,139.30731201171875,106.0,142.1844482421875,-28405.693359375,1321.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045654296875,310.2865600585937,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6762083768844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.07563241221942e-05,0.0,0.0006862655864097,0.0,0.0,799.1019287109375,0.0,0.0,0.0,0.8774746060371399,4.0,0.0,1.0
375780,293.259521484375,297.1499938964844,293.1499938964844,0.2330194115638733,-4497.0302734375,304.1795654296875,0.7990536093711853,0.3112421035766601,0.2835736870765686,293.2470703125,297.1499938964844,293.1499938964844,0.3954740166664123,-7179.22802734375,304.19073486328125,0.9172711372375488,0.4746078848838806,0.4523223340511322,293.1641845703125,297.1499938964844,293.1499938964844,0.4275711178779602,-5642.02099609375,304.1771850585937,0.9399717450141908,0.5067947506904602,0.3558388948440552,293.1426086425781,297.1499938964844,293.1499938964844,0.4933469593524933,-8541.8935546875,304.17852783203125,0.9772314429283142,0.5675573348999023,0.5386763215065002,293.16754150390625,297.1499938964844,293.1499938964844,0.0285896714776754,-5212.53759765625,304.15771484375,0.4740380644798279,0.0691770911216735,0.3292333781719208,291.0594482421875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,291.0649719238281,1.0,0.4713537395000458,0.6072841286659241,0.6072841286659241,1.0,1.0,-2.3524210453033447,0.970885455608368,1.3815356492996216,0.4310950338840484,0.0,0.0,1.0,127.85975646972656,94.0,147.5108184814453,-28430.818359375,1251.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0133056640625,310.4921875,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.675553560256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0006856009713374,0.0,0.0,799.1022338867188,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
