time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.259521484375,297.1499938964844,293.1499938964844,0.2330194115638733,-4497.0302734375,304.1795654296875,0.7990536093711853,0.3112421035766601,0.2835736870765686,293.2470703125,297.1499938964844,293.1499938964844,0.3954740166664123,-7179.22802734375,304.19073486328125,0.9172711372375488,0.4746078848838806,0.4523223340511322,293.1641845703125,297.1499938964844,293.1499938964844,0.4275711178779602,-5642.02099609375,304.1771850585937,0.9399717450141908,0.5067947506904602,0.3558388948440552,293.1426086425781,297.1499938964844,293.1499938964844,0.4933469593524933,-8541.8935546875,304.17852783203125,0.9772314429283142,0.5675573348999023,0.5386763215065002,293.16754150390625,297.1499938964844,293.1499938964844,0.0285896714776754,-5212.53759765625,304.15771484375,0.4740380644798279,0.0691770911216735,0.3292333781719208,291.0594482421875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,291.0649719238281,1.0,0.4713537395000458,0.6072841286659241,0.6072841286659241,1.0,1.0,-2.3524210453033447,0.970885455608368,1.3815356492996216,0.4310950338840484,0.0,0.0,1.0,127.85975646972656,94.0,147.5108184814453,-28430.818359375,1251.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0133056640625,310.4921875,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.675553560256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0006856009713374,0.0,0.0,799.1022338867188,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
375900,293.2619323730469,297.1499938964844,293.1499938964844,0.2299738526344299,-4449.5107421875,304.1797180175781,0.8055808544158936,0.3093793392181396,0.2817090153694153,293.2518005371094,297.1499938964844,293.1499938964844,0.3910619914531708,-7115.474609375,304.1913452148437,0.9263535141944884,0.4724467992782593,0.4500969648361206,293.16632080078125,297.1499938964844,293.1499938964844,0.4245780408382416,-5610.5185546875,304.1776733398437,0.9501881003379822,0.5061959624290466,0.3552705943584442,293.14556884765625,297.1499938964844,293.1499938964844,0.4901125133037567,-8497.4384765625,304.1792297363281,0.9856083393096924,0.5670671463012695,0.5380131006240845,293.1686706542969,297.1499938964844,293.1499938964844,0.0278238002210855,-5144.29541015625,304.1576843261719,0.4783014059066772,0.0687362253665924,0.326250672340393,291.1122741699219,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.1177062988281,1.0,0.4659196734428406,0.607569694519043,0.607569694519043,1.0,1.0,-2.342445611953736,0.9665806293487548,1.3758649826049805,0.4289738535881042,0.0,0.0,1.0,122.13289642333984,94.0,147.21328735351562,-28433.80078125,1217.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1086120605469,310.58709716796875,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6798104047775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0006899211439304,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2268877923488617,-4401.15576171875,304.179931640625,0.8124645948410034,0.3075098991394043,0.2798381447792053,293.2563781738281,297.1499938964844,293.1499938964844,0.3865489065647125,-7050.0048828125,304.1920166015625,0.9362261295318604,0.4702549874782562,0.4478426277637481,293.1683654785156,297.1499938964844,293.1499938964844,0.4214786887168884,-5577.77734375,304.17828369140625,0.9606905579566956,0.5055872797966003,0.3546957671642303,293.1484375,297.1499938964844,293.1499938964844,0.4867463409900665,-8451.00390625,304.1800231933594,0.9938175082206726,0.5665600299835205,0.5373343229293823,293.1697082519531,297.1499938964844,293.1499938964844,0.0273121185600757,-5075.0205078125,304.1572265625,0.4826241433620453,0.068291887640953,0.3232511579990387,291.1676940917969,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.173828125,1.0,0.4604207873344421,0.6078591346740723,0.6078591346740723,1.0,1.0,-2.332381010055542,0.9622370600700378,1.3701438903808594,0.4268327355384826,0.0,0.0,0.9961124658584596,116.4078369140625,97.0,152.87571716308594,-28459.05859375,1183.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2350769042969,310.7094421386719,278.1499938964844,0.0,18000.0,314.75,36021.4609375,36000.0,0.0,0.0,0.6797021627426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929190278053284,1.929221034049988,-3.0746676202397794e-05,0.0,0.0006898113060742,0.0,0.0,798.509521484375,0.0,0.0,0.0,0.8770996332168579,4.0,0.0,1.0
376020,293.2687072753906,297.1499938964844,293.1499938964844,0.221071571111679,-4309.81884765625,304.1796264648437,0.8173800110816956,0.3037098050117492,0.2762746214866638,293.26531982421875,297.1499938964844,293.1499938964844,0.3779123723506927,-6924.6865234375,304.1923522949219,0.9440770745277404,0.4657495617866516,0.4434584975242615,293.1723937988281,297.1499938964844,293.1499938964844,0.4156907796859741,-5516.83837890625,304.1784362792969,0.9700534343719482,0.504307210445404,0.3536806106567383,293.1530456542969,297.1499938964844,293.1499938964844,0.4781262278556824,-8330.3388671875,304.1847229003906,0.9990000128746032,0.5656574964523315,0.5337851643562317,293.1718444824219,297.1499938964844,293.1499938964844,0.0260832197964191,-4953.39306640625,304.1568603515625,0.4854971766471863,0.0673586353659629,0.3182046413421631,291.2733459472656,291.1499938964844,259.09814453125,258.81378173828125,279.1562194824219,293.22674560546875,291.2784118652344,1.0,0.4539523720741272,0.6084855794906616,0.6084855794906616,1.0,1.0,-2.311296939849853,0.9531410932540894,1.3581558465957642,0.4223861992359161,0.0,0.0,0.9723440408706664,110.78582763671876,100.0,144.81875610351562,-28421.630859375,1137.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4783935546875,310.9194030761719,278.1499938964844,0.0,18000.0,314.75,36239.40625,36000.0,0.0,0.0,0.6788406372070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.908455848693848,1.9084861278533936,-3.031276901310776e-05,0.0,0.0006889369687996,0.0,0.0,776.9041748046875,0.0,0.0,0.0,0.8686127662658691,4.0,0.0,1.0
376080,293.2687072753906,297.1499938964844,293.1499938964844,0.221071571111679,-4309.81884765625,304.1796264648437,0.8173800110816956,0.3037098050117492,0.2762746214866638,293.26531982421875,297.1499938964844,293.1499938964844,0.3779123723506927,-6924.6865234375,304.1923522949219,0.9440770745277404,0.4657495617866516,0.4434584975242615,293.1723937988281,297.1499938964844,293.1499938964844,0.4156907796859741,-5516.83837890625,304.1784362792969,0.9700534343719482,0.504307210445404,0.3536806106567383,293.1530456542969,297.1499938964844,293.1499938964844,0.4781262278556824,-8330.3388671875,304.1847229003906,0.9990000128746032,0.5656574964523315,0.5337851643562317,293.1718444824219,297.1499938964844,293.1499938964844,0.0260832197964191,-4953.39306640625,304.1568603515625,0.4854971766471863,0.0673586353659629,0.3182046413421631,291.2733459472656,291.1499938964844,259.09814453125,258.81378173828125,279.1562194824219,293.22674560546875,291.2784118652344,1.0,0.4539523720741272,0.6084855794906616,0.6084855794906616,1.0,1.0,-2.311296939849853,0.9531410932540894,1.3581558465957642,0.4223861992359161,0.0,0.0,0.9723440408706664,110.78582763671876,100.0,144.81875610351562,-28421.630859375,1137.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4783935546875,310.9194030761719,278.1499938964844,0.0,18000.0,314.75,36239.40625,36000.0,0.0,0.0,0.6788406372070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.908455848693848,1.9084861278533936,-3.031276901310776e-05,0.0,0.0006889369687996,0.0,0.0,776.9041748046875,0.0,0.0,0.0,0.8686127662658691,4.0,0.0,1.0
376140,293.2732238769531,297.1499938964844,293.1499938964844,0.2157771736383438,-4226.5791015625,304.1785583496094,0.8164589405059814,0.2997903227806091,0.2727477252483368,293.2740478515625,297.1499938964844,293.1499938964844,0.3700309991836548,-6810.41748046875,304.1913452148437,0.9438251852989196,0.4610560238361358,0.4390485286712646,293.17645263671875,297.1499938964844,293.1499938964844,0.410731166601181,-5464.98388671875,304.1771850585937,0.9720929861068726,0.5029184818267822,0.352701187133789,293.15185546875,297.1499938964844,293.1499938964844,0.4690916538238525,-8204.7177734375,304.1878662109375,0.9990000128746032,0.5658184289932251,0.5290794968605042,293.1742553710937,297.1499938964844,293.1499938964844,0.0250317826867103,-4848.603515625,304.1563415527344,0.4844557046890259,0.0663227140903472,0.3134311139583587,291.3583679199219,291.1499938964844,259.0754699707031,258.7924499511719,279.1566467285156,293.2338562011719,291.36199951171875,1.0,0.4497718214988708,0.6091827154159546,0.6091827154159546,1.0,1.0,-2.28919005393982,0.943651556968689,1.3455384969711304,0.4176825881004333,0.0,0.0,0.9385871291160583,108.72057342529295,103.0,120.7339096069336,-28298.1015625,1105.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7314453125,311.1058959960937,278.1499938964844,0.0,18000.0,315.2300109863281,36450.87890625,36000.0,0.0,0.0,0.6816942691802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8650989532470703,1.8651283979415887,-2.9367076422204264e-05,0.0,0.0006918330327607,0.0,0.0,732.180419921875,0.0,0.0,0.0,0.8512957692146301,4.0,0.0,1.0
376200,293.2732238769531,297.1499938964844,293.1499938964844,0.2157771736383438,-4226.5791015625,304.1785583496094,0.8164589405059814,0.2997903227806091,0.2727477252483368,293.2740478515625,297.1499938964844,293.1499938964844,0.3700309991836548,-6810.41748046875,304.1913452148437,0.9438251852989196,0.4610560238361358,0.4390485286712646,293.17645263671875,297.1499938964844,293.1499938964844,0.410731166601181,-5464.98388671875,304.1771850585937,0.9720929861068726,0.5029184818267822,0.352701187133789,293.15185546875,297.1499938964844,293.1499938964844,0.4690916538238525,-8204.7177734375,304.1878662109375,0.9990000128746032,0.5658184289932251,0.5290794968605042,293.1742553710937,297.1499938964844,293.1499938964844,0.0250317826867103,-4848.603515625,304.1563415527344,0.4844557046890259,0.0663227140903472,0.3134311139583587,291.3583679199219,291.1499938964844,259.0754699707031,258.7924499511719,279.1566467285156,293.2338562011719,291.36199951171875,1.0,0.4497718214988708,0.6091827154159546,0.6091827154159546,1.0,1.0,-2.28919005393982,0.943651556968689,1.3455384969711304,0.4176825881004333,0.0,0.0,0.9385871291160583,108.72057342529295,103.0,120.7339096069336,-28298.1015625,1105.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7314453125,311.1058959960937,278.1499938964844,0.0,18000.0,315.2300109863281,36450.87890625,36000.0,0.0,0.0,0.6816942691802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8650989532470703,1.8651283979415887,-2.9367076422204264e-05,0.0,0.0006918330327607,0.0,0.0,732.180419921875,0.0,0.0,0.0,0.8512957692146301,4.0,0.0,1.0
376260,293.277587890625,297.1499938964844,293.1499938964844,0.2109484821557998,-4150.62060546875,304.17706298828125,0.8131198883056641,0.2957818806171417,0.2691782712936401,293.2825622558594,297.1499938964844,293.1499938964844,0.3628673255443573,-6706.5986328125,304.1894836425781,0.9402374029159546,0.4561875760555267,0.434516966342926,293.180419921875,297.1499938964844,293.1499938964844,0.4065923690795898,-5422.052734375,304.1750183105469,0.9713101983070374,0.5014404058456421,0.3516907691955566,293.1522521972656,297.1499938964844,293.1499938964844,0.4654213786125183,-8157.83447265625,304.1811828613281,0.9990000128746032,0.5656967759132385,0.5288904309272766,293.17681884765625,297.1499938964844,293.1499938964844,0.024021191522479,-4747.83203125,304.1559143066406,0.4815901219844818,0.065184511244297,0.3084204792976379,291.4207763671875,291.1499938964844,259.05438232421875,258.7722473144531,279.1560363769531,293.2408447265625,291.4232482910156,1.0,0.4473054111003876,0.6097618341445923,0.6097618341445923,1.0,1.0,-2.2719969749450684,0.9362996220588684,1.3356972932815552,0.414040207862854,0.0,0.0,0.8981137275695801,108.1564483642578,106.0,92.13832092285156,-28183.921875,1084.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0707092285156,311.3261413574219,278.1499938964844,0.0,18000.0,315.2300109863281,36675.03125,36000.0,0.0,0.0,0.679622232913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.798284649848938,1.7983125448226929,-2.793142630252987e-05,0.0,0.0006897301645949,0.0,0.0,666.5585327148438,0.0,0.0,0.0,0.8248463273048401,4.0,0.0,1.0
376320,293.277587890625,297.1499938964844,293.1499938964844,0.2109484821557998,-4150.62060546875,304.17706298828125,0.8131198883056641,0.2957818806171417,0.2691782712936401,293.2825622558594,297.1499938964844,293.1499938964844,0.3628673255443573,-6706.5986328125,304.1894836425781,0.9402374029159546,0.4561875760555267,0.434516966342926,293.180419921875,297.1499938964844,293.1499938964844,0.4065923690795898,-5422.052734375,304.1750183105469,0.9713101983070374,0.5014404058456421,0.3516907691955566,293.1522521972656,297.1499938964844,293.1499938964844,0.4654213786125183,-8157.83447265625,304.1811828613281,0.9990000128746032,0.5656967759132385,0.5288904309272766,293.17681884765625,297.1499938964844,293.1499938964844,0.024021191522479,-4747.83203125,304.1559143066406,0.4815901219844818,0.065184511244297,0.3084204792976379,291.4207763671875,291.1499938964844,259.05438232421875,258.7722473144531,279.1560363769531,293.2408447265625,291.4232482910156,1.0,0.4473054111003876,0.6097618341445923,0.6097618341445923,1.0,1.0,-2.2719969749450684,0.9362996220588684,1.3356972932815552,0.414040207862854,0.0,0.0,0.8981137275695801,108.1564483642578,106.0,92.13832092285156,-28183.921875,1084.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0707092285156,311.3261413574219,278.1499938964844,0.0,18000.0,315.2300109863281,36675.03125,36000.0,0.0,0.0,0.679622232913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.798284649848938,1.7983125448226929,-2.793142630252987e-05,0.0,0.0006897301645949,0.0,0.0,666.5585327148438,0.0,0.0,0.0,0.8248463273048401,4.0,0.0,1.0
376380,293.2816772460937,297.1499938964844,293.1499938964844,0.2068508863449096,-4086.5517578125,304.17486572265625,0.8079820871353149,0.2917226552963257,0.2655917704105377,293.29071044921875,297.1499938964844,293.1499938964844,0.3568696975708008,-6620.35888671875,304.186279296875,0.9342337250709534,0.4511779546737671,0.4298822283744812,293.1841735839844,297.1499938964844,293.1499938964844,0.4038037955760956,-5394.03076171875,304.1712646484375,0.9685240983963012,0.4999110698699951,0.3506657481193542,293.1591796875,297.1499938964844,293.1499938964844,0.4665912985801697,-8180.81201171875,304.1687316894531,0.9990000128746032,0.5642517805099487,0.5319455862045288,293.17950439453125,297.1499938964844,293.1499938964844,0.0231219604611396,-4658.18408203125,304.1554260253906,0.4772221744060516,0.0639653429389,0.3032053411006927,291.44677734375,291.1499938964844,259.035400390625,258.7536926269531,279.1553039550781,293.2479858398437,291.447021484375,1.0,0.446054458618164,0.6102547645568848,0.6102547645568848,1.0,1.0,-2.258294582366944,0.9304609894752502,1.3278335332870483,0.4111619293689728,0.0,0.0,0.856353223323822,108.64156341552734,109.0,44.6668701171875,-27995.0,1072.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4217529296875,311.5083312988281,278.1499938964844,0.0,18000.0,315.2300109863281,36858.2265625,36000.0,0.0,0.0,0.6760489344596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7089685201644895,1.7089946269989014,-2.6070621970575303e-05,0.0,0.0006861037691123,0.0,0.0,585.17822265625,0.0,0.0,0.0,0.789991557598114,4.0,0.0,1.0
376440,293.2816772460937,297.1499938964844,293.1499938964844,0.2068508863449096,-4086.5517578125,304.17486572265625,0.8079820871353149,0.2917226552963257,0.2655917704105377,293.29071044921875,297.1499938964844,293.1499938964844,0.3568696975708008,-6620.35888671875,304.186279296875,0.9342337250709534,0.4511779546737671,0.4298822283744812,293.1841735839844,297.1499938964844,293.1499938964844,0.4038037955760956,-5394.03076171875,304.1712646484375,0.9685240983963012,0.4999110698699951,0.3506657481193542,293.1591796875,297.1499938964844,293.1499938964844,0.4665912985801697,-8180.81201171875,304.1687316894531,0.9990000128746032,0.5642517805099487,0.5319455862045288,293.17950439453125,297.1499938964844,293.1499938964844,0.0231219604611396,-4658.18408203125,304.1554260253906,0.4772221744060516,0.0639653429389,0.3032053411006927,291.44677734375,291.1499938964844,259.035400390625,258.7536926269531,279.1553039550781,293.2479858398437,291.447021484375,1.0,0.446054458618164,0.6102547645568848,0.6102547645568848,1.0,1.0,-2.258294582366944,0.9304609894752502,1.3278335332870483,0.4111619293689728,0.0,0.0,0.856353223323822,108.64156341552734,109.0,44.6668701171875,-27995.0,1072.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4217529296875,311.5083312988281,278.1499938964844,0.0,18000.0,315.2300109863281,36858.2265625,36000.0,0.0,0.0,0.6760489344596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7089685201644895,1.7089946269989014,-2.6070621970575303e-05,0.0,0.0006861037691123,0.0,0.0,585.17822265625,0.0,0.0,0.0,0.789991557598114,4.0,0.0,1.0
376500,293.2835693359375,297.1499938964844,293.1499938964844,0.2050829231739044,-4059.110595703125,304.1735534667969,0.8046128749847412,0.2896807789802551,0.2638004422187805,293.29461669921875,297.1499938964844,293.1499938964844,0.3543244004249573,-6584.0771484375,304.184326171875,0.9302383661270142,0.448628157377243,0.4275358319282532,293.1859130859375,297.1499938964844,293.1499938964844,0.4029481709003448,-5385.9287109375,304.1689758300781,0.9662737846374512,0.499137133359909,0.3501563370227813,293.1650695800781,297.1499938964844,293.1499938964844,0.4679619073867798,-8202.927734375,304.1628723144531,0.9990000128746032,0.5629832744598389,0.5335540175437927,293.1808166503906,297.1499938964844,293.1499938964844,0.0227159354835748,-4617.93505859375,304.1551818847656,0.4743237197399139,0.0633316487073898,0.3005515336990356,291.4454345703125,291.1499938964844,259.02691650390625,258.7452087402344,279.15533447265625,293.2517395019531,291.44482421875,1.0,0.4457301795482635,0.6105211973190308,0.6105211973190308,1.0,1.0,-2.251461982727051,0.9275551438331604,1.3239067792892456,0.4097701907157898,0.0,0.0,0.8367559909820557,109.28822326660156,109.0,20.22664451599121,-27872.49609375,1067.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60260009765625,311.5905456542969,278.1499938964844,0.0,18000.0,314.75,36904.5,36000.0,0.0,0.0,0.6688753366470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6596046686172483,1.6596297025680542,-2.5071318304981105e-05,0.0,0.0006788234459236,0.0,0.0,543.216552734375,0.0,0.0,0.0,0.7709352970123291,4.0,0.0,1.0
376560,293.2853698730469,297.1499938964844,293.1499938964844,0.2034920752048492,-4034.5693359375,304.1721496582031,0.8002992868423462,0.2876358032226562,0.2620250880718231,293.29840087890625,297.1499938964844,293.1499938964844,0.3520598411560058,-6552.0205078125,304.18218994140625,0.9250134229660034,0.4460541605949402,0.4251862168312073,293.1875305175781,297.1499938964844,293.1499938964844,0.4024329781532287,-5381.54150390625,304.1664428710937,0.9628897905349731,0.4983623623847961,0.3496612012386322,293.1708068847656,297.1499938964844,293.1499938964844,0.4676562845706939,-8199.8544921875,304.1611328125,0.9969919919967652,0.5616613626480103,0.533004105091095,293.1820983886719,297.1499938964844,293.1499938964844,0.0223466958850622,-4581.5615234375,304.1549072265625,0.4705139100551605,0.0626915693283081,0.2979524135589599,291.4356994628906,291.1499938964844,259.0191650390625,258.73736572265625,279.1562194824219,293.25555419921875,291.4339904785156,1.0,0.445444107055664,0.6108951568603516,0.6108951568603516,1.0,1.0,-2.242116928100586,0.9235839247703552,1.3185330629348757,0.4078854918479919,0.0,0.0,0.8186233639717102,110.3988265991211,112.0,-4.702091217041016,-27692.927734375,1061.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7523803710937,311.6417541503906,278.1499938964844,0.0,18000.0,314.75,36917.73828125,36000.0,0.0,0.0,0.6655219793319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6093789339065552,1.6094030141830444,-2.407728970865719e-05,0.0,0.0006754201604053,0.0,0.0,502.67620849609375,0.0,0.0,0.0,0.7517017722129822,4.0,0.0,1.0
376620,293.2888488769531,297.1499938964844,293.1499938964844,0.2005607336759567,-3989.44189453125,304.169677734375,0.7911949753761292,0.2834978401660919,0.2584564089775085,293.3058166503906,297.1499938964844,293.1499938964844,0.3479363024234772,-6493.67041015625,304.1783752441406,0.9140505194664,0.4407912492752075,0.4204072654247284,293.1907043457031,297.1499938964844,293.1499938964844,0.4019509553909302,-5378.4736328125,304.16180419921875,0.9553195834159852,0.4967666268348694,0.3486603200435638,293.1784973144531,297.1499938964844,293.1499938964844,0.4667967855930328,-8189.5673828125,304.1588439941406,0.9911131262779236,0.559565544128418,0.5310119390487671,293.1846008300781,297.1499938964844,293.1499938964844,0.0216420907527208,-4512.052734375,304.1544494628906,0.4611261188983917,0.0613671764731407,0.2926622331142425,291.4018859863281,291.1499938964844,259.0062255859375,258.7238464355469,279.15789794921875,293.2627868652344,291.3997497558594,1.0,0.44499272108078,0.6117733716964722,0.6117733716964722,1.0,1.0,-2.222153663635254,0.9151800870895386,1.3069736957550049,0.4038435816764831,0.0,0.0,0.7872145175933838,112.94020080566406,115.0,-36.20065307617188,-27331.453125,1050.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06744384765625,311.7550354003906,278.1499938964844,0.0,18000.0,314.75,36851.5625,36000.0,0.0,0.0,0.6577358841896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514026403427124,1.51404869556427,-2.2253787392401136e-05,0.0,0.0006675182958133,0.0,0.0,431.4868469238281,0.0,0.0,0.0,0.715554416179657,4.0,0.0,1.0
376680,293.2888488769531,297.1499938964844,293.1499938964844,0.2005607336759567,-3989.44189453125,304.169677734375,0.7911949753761292,0.2834978401660919,0.2584564089775085,293.3058166503906,297.1499938964844,293.1499938964844,0.3479363024234772,-6493.67041015625,304.1783752441406,0.9140505194664,0.4407912492752075,0.4204072654247284,293.1907043457031,297.1499938964844,293.1499938964844,0.4019509553909302,-5378.4736328125,304.16180419921875,0.9553195834159852,0.4967666268348694,0.3486603200435638,293.1784973144531,297.1499938964844,293.1499938964844,0.4667967855930328,-8189.5673828125,304.1588439941406,0.9911131262779236,0.559565544128418,0.5310119390487671,293.1846008300781,297.1499938964844,293.1499938964844,0.0216420907527208,-4512.052734375,304.1544494628906,0.4611261188983917,0.0613671764731407,0.2926622331142425,291.4018859863281,291.1499938964844,259.0062255859375,258.7238464355469,279.15789794921875,293.2627868652344,291.3997497558594,1.0,0.44499272108078,0.6117733716964722,0.6117733716964722,1.0,1.0,-2.222153663635254,0.9151800870895386,1.3069736957550049,0.4038435816764831,0.0,0.0,0.7872145175933838,112.94020080566406,115.0,-36.20065307617188,-27331.453125,1050.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06744384765625,311.7550354003906,278.1499938964844,0.0,18000.0,314.75,36851.5625,36000.0,0.0,0.0,0.6577358841896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514026403427124,1.51404869556427,-2.2253787392401136e-05,0.0,0.0006675182958133,0.0,0.0,431.4868469238281,0.0,0.0,0.0,0.715554416179657,4.0,0.0,1.0
376740,293.2922058105469,297.1499938964844,293.1499938964844,0.1976783722639084,-3944.80517578125,304.1679382324219,0.7820503115653992,0.2792995274066925,0.2548394203186035,293.3131103515625,297.1499938964844,293.1499938964844,0.3438633382320404,-6435.4111328125,304.1757202148437,0.9035606980323792,0.435363620519638,0.4154830574989319,293.19384765625,297.1499938964844,293.1499938964844,0.4016546010971069,-5376.92578125,304.15838623046875,0.9473618268966676,0.4950999617576599,0.3476155996322632,293.183837890625,297.1499938964844,293.1499938964844,0.4665361642837524,-8187.70947265625,304.1563415527344,0.9849523901939392,0.5577638745307922,0.5294158458709717,293.1870422363281,297.1499938964844,293.1499938964844,0.0209307633340358,-4440.5,304.1541748046875,0.4509884715080261,0.0599952936172485,0.2871706783771515,291.36376953125,291.1499938964844,258.9971923828125,258.7136535644531,279.1593017578125,293.26904296875,291.361572265625,1.0,0.4446828067302704,0.61277836561203,0.61277836561203,1.0,1.0,-2.2021267414093018,0.9068370461463928,1.2952897548675537,0.3998814523220062,0.0,0.0,0.7612581253051758,115.6479721069336,118.0,-48.44814682006836,-26985.83984375,1040.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38482666015625,311.8740539550781,278.1499938964844,0.0,18000.0,314.2699890136719,36741.7109375,36000.0,0.0,0.0,0.6438505053520203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291789531707764,1.4291995763778689,-2.0712501282105222e-05,0.0,0.0006534263957291,0.0,0.0,374.37310791015625,0.0,0.0,0.0,0.6838131546974182,4.0,0.0,1.0
376800,293.2922058105469,297.1499938964844,293.1499938964844,0.1976783722639084,-3944.80517578125,304.1679382324219,0.7820503115653992,0.2792995274066925,0.2548394203186035,293.3131103515625,297.1499938964844,293.1499938964844,0.3438633382320404,-6435.4111328125,304.1757202148437,0.9035606980323792,0.435363620519638,0.4154830574989319,293.19384765625,297.1499938964844,293.1499938964844,0.4016546010971069,-5376.92578125,304.15838623046875,0.9473618268966676,0.4950999617576599,0.3476155996322632,293.183837890625,297.1499938964844,293.1499938964844,0.4665361642837524,-8187.70947265625,304.1563415527344,0.9849523901939392,0.5577638745307922,0.5294158458709717,293.1870422363281,297.1499938964844,293.1499938964844,0.0209307633340358,-4440.5,304.1541748046875,0.4509884715080261,0.0599952936172485,0.2871706783771515,291.36376953125,291.1499938964844,258.9971923828125,258.7136535644531,279.1593017578125,293.26904296875,291.361572265625,1.0,0.4446828067302704,0.61277836561203,0.61277836561203,1.0,1.0,-2.2021267414093018,0.9068370461463928,1.2952897548675537,0.3998814523220062,0.0,0.0,0.7612581253051758,115.6479721069336,118.0,-48.44814682006836,-26985.83984375,1040.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38482666015625,311.8740539550781,278.1499938964844,0.0,18000.0,314.2699890136719,36741.7109375,36000.0,0.0,0.0,0.6438505053520203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291789531707764,1.4291995763778689,-2.0712501282105222e-05,0.0,0.0006534263957291,0.0,0.0,374.37310791015625,0.0,0.0,0.0,0.6838131546974182,4.0,0.0,1.0
376860,293.2960510253906,297.1499938964844,293.1499938964844,0.1948197782039642,-3900.37548828125,304.166748046875,0.7728591561317444,0.2749188244342804,0.2511009871959686,293.3209533691406,297.1499938964844,293.1499938964844,0.3398250341415405,-6377.23876953125,304.1739196777344,0.8935228586196899,0.4296431541442871,0.4103293418884277,293.1969299316406,297.1499938964844,293.1499938964844,0.4016231894493103,-5377.97412109375,304.1556701660156,0.9390937089920044,0.4933614730834961,0.3465259075164795,293.1883239746094,297.1499938964844,293.1499938964844,0.466702252626419,-8191.6982421875,304.1539611816406,0.9783800840377808,0.5559917092323303,0.5278961062431335,293.1894226074219,297.1499938964844,293.1499938964844,0.0202249512076377,-4368.2958984375,304.1539611816406,0.4411315023899078,0.0585771575570106,0.2815051078796386,291.3183898925781,291.1499938964844,258.9926452636719,258.7073669433594,279.1609191894531,293.2745361328125,291.3158874511719,1.0,0.4444409310817718,0.6139441728591919,0.6139441728591919,1.0,1.0,-2.1815078258514404,0.8983322381973267,1.283175706863403,0.3958947658538818,0.0,0.0,0.7417329549789429,118.50809478759766,121.0,-59.56863021850586,-26615.62890625,1029.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6048278808594,311.9276733398437,278.1499938964844,0.0,18000.0,314.2699890136719,36581.88671875,36000.0,0.0,0.0,0.6327363848686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359574317932129,1.3595938682556152,-1.9497625544318e-05,0.0,0.0006421470316126,0.0,0.0,331.5808410644531,0.0,0.0,0.0,0.658173143863678,4.0,0.0,1.0
376920,293.2960510253906,297.1499938964844,293.1499938964844,0.1948197782039642,-3900.37548828125,304.166748046875,0.7728591561317444,0.2749188244342804,0.2511009871959686,293.3209533691406,297.1499938964844,293.1499938964844,0.3398250341415405,-6377.23876953125,304.1739196777344,0.8935228586196899,0.4296431541442871,0.4103293418884277,293.1969299316406,297.1499938964844,293.1499938964844,0.4016231894493103,-5377.97412109375,304.1556701660156,0.9390937089920044,0.4933614730834961,0.3465259075164795,293.1883239746094,297.1499938964844,293.1499938964844,0.466702252626419,-8191.6982421875,304.1539611816406,0.9783800840377808,0.5559917092323303,0.5278961062431335,293.1894226074219,297.1499938964844,293.1499938964844,0.0202249512076377,-4368.2958984375,304.1539611816406,0.4411315023899078,0.0585771575570106,0.2815051078796386,291.3183898925781,291.1499938964844,258.9926452636719,258.7073669433594,279.1609191894531,293.2745361328125,291.3158874511719,1.0,0.4444409310817718,0.6139441728591919,0.6139441728591919,1.0,1.0,-2.1815078258514404,0.8983322381973267,1.283175706863403,0.3958947658538818,0.0,0.0,0.7417329549789429,118.50809478759766,121.0,-59.56863021850586,-26615.62890625,1029.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6048278808594,311.9276733398437,278.1499938964844,0.0,18000.0,314.2699890136719,36581.88671875,36000.0,0.0,0.0,0.6327363848686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359574317932129,1.3595938682556152,-1.9497625544318e-05,0.0,0.0006421470316126,0.0,0.0,331.5808410644531,0.0,0.0,0.0,0.658173143863678,4.0,0.0,1.0
376980,293.3000183105469,297.1499938964844,293.1499938964844,0.191687986254692,-3851.069580078125,304.1664123535156,0.7637289762496948,0.2704150080680847,0.2472220212221145,293.3291015625,297.1499938964844,293.1499938964844,0.3352938592433929,-6310.86279296875,304.17352294921875,0.8834121227264404,0.423663467168808,0.4049061834812164,293.20001220703125,297.1499938964844,293.1499938964844,0.4012904167175293,-5375.251953125,304.15435791015625,0.9307044148445128,0.4915517270565033,0.3453907072544098,293.1925354003906,297.1499938964844,293.1499938964844,0.4665534496307373,-8190.51806640625,304.1529235839844,0.9714299440383912,0.5541675686836243,0.5263465642929077,293.1916809082031,297.1499938964844,293.1499938964844,0.0194873511791229,-4289.96875,304.15386962890625,0.4317429959774017,0.057116862386465,0.2756654322147369,291.2810974121094,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2801818847656,291.2791748046875,1.0,0.4442119002342224,0.6153271198272705,0.6153271198272705,1.0,1.0,-2.160097122192383,0.889615535736084,1.2704815864562988,0.3918700516223907,0.0,0.0,0.7268613576889038,121.47469329833984,124.0,-52.476261138916016,-26283.427734375,1019.3253173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77783203125,311.9727478027344,278.1499938964844,0.0,18000.0,314.2699890136719,36444.3515625,36000.0,0.0,0.0,0.6213024258613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069665431976318,1.3069851398468018,-1.86146680789534e-05,0.0,0.0006305429851636,0.0,0.0,301.6296081542969,0.0,0.0,0.0,0.6389304995536804,4.0,0.0,1.0
377040,293.3000183105469,297.1499938964844,293.1499938964844,0.191687986254692,-3851.069580078125,304.1664123535156,0.7637289762496948,0.2704150080680847,0.2472220212221145,293.3291015625,297.1499938964844,293.1499938964844,0.3352938592433929,-6310.86279296875,304.17352294921875,0.8834121227264404,0.423663467168808,0.4049061834812164,293.20001220703125,297.1499938964844,293.1499938964844,0.4012904167175293,-5375.251953125,304.15435791015625,0.9307044148445128,0.4915517270565033,0.3453907072544098,293.1925354003906,297.1499938964844,293.1499938964844,0.4665534496307373,-8190.51806640625,304.1529235839844,0.9714299440383912,0.5541675686836243,0.5263465642929077,293.1916809082031,297.1499938964844,293.1499938964844,0.0194873511791229,-4289.96875,304.15386962890625,0.4317429959774017,0.057116862386465,0.2756654322147369,291.2810974121094,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2801818847656,291.2791748046875,1.0,0.4442119002342224,0.6153271198272705,0.6153271198272705,1.0,1.0,-2.160097122192383,0.889615535736084,1.2704815864562988,0.3918700516223907,0.0,0.0,0.7268613576889038,121.47469329833984,124.0,-52.476261138916016,-26283.427734375,1019.3253173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77783203125,311.9727478027344,278.1499938964844,0.0,18000.0,314.2699890136719,36444.3515625,36000.0,0.0,0.0,0.6213024258613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069665431976318,1.3069851398468018,-1.86146680789534e-05,0.0,0.0006305429851636,0.0,0.0,301.6296081542969,0.0,0.0,0.0,0.6389304995536804,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1900528371334076,-3825.14599609375,304.1663818359375,0.7592726349830627,0.2681511640548706,0.2452667951583862,293.3330993652344,297.1499938964844,293.1499938964844,0.3328703343868255,-6275.07421875,304.17364501953125,0.878411054611206,0.4206101298332214,0.4021286964416504,293.2015075683594,297.1499938964844,293.1499938964844,0.4009986221790313,-5372.40380859375,304.15411376953125,0.9265493750572203,0.4906200170516968,0.3448048532009125,293.194580078125,297.1499938964844,293.1499938964844,0.4663356244564056,-8187.71435546875,304.1528015136719,0.967854917049408,0.5532267093658447,0.5255470871925354,293.1927795410156,297.1499938964844,293.1499938964844,0.0191090442240238,-4248.63330078125,304.1538391113281,0.4272838830947876,0.0563732385635376,0.2726855874061584,291.26568603515625,291.1499938964844,258.9954833984375,258.7064514160156,279.1639099121094,293.2829284667969,291.2639465332031,1.0,0.4440955817699432,0.6161022186279297,0.6161022186279297,1.0,1.0,-2.149170160293579,0.8852109909057617,1.2639591693878174,0.3898603320121765,0.0,0.0,0.7207144498825073,122.97652435302734,124.0,-47.62240219116211,-26122.376953125,1013.9039306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8432312011719,311.986083984375,278.1499938964844,0.0,18000.0,313.7900085449219,36390.90625,36000.0,0.0,0.0,0.6107635498046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850843667984009,1.285102605819702,-1.8258151612826623e-05,0.0,0.0006198473856784,0.0,0.0,289.778564453125,0.0,0.0,0.0,0.6309962272644043,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.188434213399887,-3799.470703125,304.1663513183594,0.7549073100090027,0.2658842802047729,0.2433076947927475,293.3370056152344,297.1499938964844,293.1499938964844,0.3304469883441925,-6239.2685546875,304.1737670898437,0.873470664024353,0.4175224006175995,0.3993166983127594,293.2030334472656,297.1499938964844,293.1499938964844,0.4007377326488495,-5369.90283203125,304.1538391113281,0.9224570989608764,0.4896727800369262,0.3442077338695526,293.19659423828125,297.1499938964844,293.1499938964844,0.4661513566970825,-8185.4169921875,304.1526184082031,0.9642307162284852,0.5522672533988953,0.5247299671173096,293.19384765625,297.1499938964844,293.1499938964844,0.0187335107475519,-4207.08349609375,304.1538391113281,0.4229952692985534,0.0556220598518848,0.2696712613105774,291.249267578125,291.1499938964844,258.99932861328125,258.70867919921875,279.1650085449219,293.2855834960937,291.2469482421875,1.0,0.4439765214920044,0.6169350743293762,0.6169350743293762,1.0,1.0,-2.1381208896636963,0.8807872533798218,1.257333755493164,0.3878587186336517,0.0,0.0,0.7157058119773865,124.48450469970705,127.0,-48.810646057128906,-25939.33984375,1008.4154052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.857421875,311.9612731933594,278.1499938964844,0.0,18000.0,313.7900085449219,36336.89453125,36000.0,0.0,0.0,0.6044964790344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660101652145386,1.2660280466079712,-1.7950447727344e-05,0.0,0.0006134870345704,0.0,0.0,279.7083435058594,0.0,0.0,0.0,0.6241388320922852,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1851715445518493,-3747.513671875,304.1663513183594,0.7464638948440552,0.2613455653190613,0.2393842786550521,293.34454345703125,297.1499938964844,293.1499938964844,0.3254720866680145,-6165.4580078125,304.1741638183594,0.8638097047805786,0.4112520217895508,0.3936007618904114,293.2059326171875,297.1499938964844,293.1499938964844,0.4001487493515014,-5364.06201171875,304.153564453125,0.91455739736557,0.4877389371395111,0.3429850935935974,293.2004699707031,297.1499938964844,293.1499938964844,0.4656984210014343,-8179.47314453125,304.15252685546875,0.9568797945976256,0.550298273563385,0.5230478644371033,293.1958923339844,297.1499938964844,293.1499938964844,0.0179819837212562,-4121.8369140625,304.15380859375,0.4149079918861389,0.0541000142693519,0.2635505795478821,291.2167358398437,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2906188964844,291.21514892578125,1.0,0.4437285363674164,0.618785560131073,0.618785560131073,1.0,1.0,-2.11570405960083,0.8719072937965393,1.2437968254089355,0.38389453291893,0.0,0.0,0.7091575264930725,127.50889587402344,130.0,-43.51042556762695,-25609.275390625,997.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.835693359375,311.89947509765625,278.1499938964844,0.0,18000.0,313.7900085449219,36209.21484375,36000.0,0.0,0.0,0.5924667716026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399044036865234,1.2399219274520874,-1.752431853674352e-05,0.0,0.0006012784433551,0.0,0.0,266.20458984375,0.0,0.0,0.0,0.6147677898406982,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1851715445518493,-3747.513671875,304.1663513183594,0.7464638948440552,0.2613455653190613,0.2393842786550521,293.34454345703125,297.1499938964844,293.1499938964844,0.3254720866680145,-6165.4580078125,304.1741638183594,0.8638097047805786,0.4112520217895508,0.3936007618904114,293.2059326171875,297.1499938964844,293.1499938964844,0.4001487493515014,-5364.06201171875,304.153564453125,0.91455739736557,0.4877389371395111,0.3429850935935974,293.2004699707031,297.1499938964844,293.1499938964844,0.4656984210014343,-8179.47314453125,304.15252685546875,0.9568797945976256,0.550298273563385,0.5230478644371033,293.1958923339844,297.1499938964844,293.1499938964844,0.0179819837212562,-4121.8369140625,304.15380859375,0.4149079918861389,0.0541000142693519,0.2635505795478821,291.2167358398437,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2906188964844,291.21514892578125,1.0,0.4437285363674164,0.618785560131073,0.618785560131073,1.0,1.0,-2.11570405960083,0.8719072937965393,1.2437968254089355,0.38389453291893,0.0,0.0,0.7091575264930725,127.50889587402344,130.0,-43.51042556762695,-25609.275390625,997.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.835693359375,311.89947509765625,278.1499938964844,0.0,18000.0,313.7900085449219,36209.21484375,36000.0,0.0,0.0,0.5924667716026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399044036865234,1.2399219274520874,-1.752431853674352e-05,0.0,0.0006012784433551,0.0,0.0,266.20458984375,0.0,0.0,0.0,0.6147677898406982,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1817468553781509,-3692.51318359375,304.1666259765625,0.7383760809898376,0.2567993104457855,0.2354540526866912,293.351806640625,297.1499938964844,293.1499938964844,0.3200994729995727,-6085.10302734375,304.175048828125,0.8544619083404541,0.4048550128936767,0.3877653181552887,293.2087707519531,297.1499938964844,293.1499938964844,0.3991784155368805,-5353.8779296875,304.15399169921875,0.9071711301803588,0.4857477247714996,0.3417235016822815,293.2042541503906,297.1499938964844,293.1499938964844,0.4647936522960663,-8166.82568359375,304.1531982421875,0.9494423866271972,0.5482558012008667,0.5212984085083008,293.19775390625,297.1499938964844,293.1499938964844,0.0172188822180032,-4031.5458984375,304.15380859375,0.4073206782341003,0.0525557287037372,0.2573264539241791,291.19384765625,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2953186035156,291.1925964355469,1.0,0.4434657692909241,0.6209045648574829,0.6209045648574829,1.0,1.0,-2.092884063720703,0.8630000352859497,1.2298840284347534,0.3799948394298553,0.0,0.0,0.7049080729484558,130.53875732421875,133.0,-34.10302734375,-25293.03125,985.8508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7536315917969,311.8113098144531,278.1499938964844,0.0,18000.0,313.3099975585937,36132.8671875,36000.0,0.0,0.0,0.5764541625976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231671810150146,1.2231844663619995,-1.725671609165147e-05,0.0,0.0005850276793353,0.0,0.0,257.812255859375,0.0,0.0,0.0,0.6087808012962341,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1817468553781509,-3692.51318359375,304.1666259765625,0.7383760809898376,0.2567993104457855,0.2354540526866912,293.351806640625,297.1499938964844,293.1499938964844,0.3200994729995727,-6085.10302734375,304.175048828125,0.8544619083404541,0.4048550128936767,0.3877653181552887,293.2087707519531,297.1499938964844,293.1499938964844,0.3991784155368805,-5353.8779296875,304.15399169921875,0.9071711301803588,0.4857477247714996,0.3417235016822815,293.2042541503906,297.1499938964844,293.1499938964844,0.4647936522960663,-8166.82568359375,304.1531982421875,0.9494423866271972,0.5482558012008667,0.5212984085083008,293.19775390625,297.1499938964844,293.1499938964844,0.0172188822180032,-4031.5458984375,304.15380859375,0.4073206782341003,0.0525557287037372,0.2573264539241791,291.19384765625,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2953186035156,291.1925964355469,1.0,0.4434657692909241,0.6209045648574829,0.6209045648574829,1.0,1.0,-2.092884063720703,0.8630000352859497,1.2298840284347534,0.3799948394298553,0.0,0.0,0.7049080729484558,130.53875732421875,133.0,-34.10302734375,-25293.03125,985.8508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7536315917969,311.8113098144531,278.1499938964844,0.0,18000.0,313.3099975585937,36132.8671875,36000.0,0.0,0.0,0.5764541625976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231671810150146,1.2231844663619995,-1.725671609165147e-05,0.0,0.0005850276793353,0.0,0.0,257.812255859375,0.0,0.0,0.0,0.6087808012962341,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1783643066883087,-3638.05908203125,304.1667175292969,0.730569064617157,0.2522478997707367,0.2315180003643036,293.3587341308594,297.1499938964844,293.1499938964844,0.314683735370636,-6003.9560546875,304.1757202148437,0.8454291224479675,0.3983364403247833,0.3818132579326629,293.21148681640625,297.1499938964844,293.1499938964844,0.3982525169849396,-5344.27490234375,304.1542053222656,0.9004309177398682,0.483706533908844,0.3404252529144287,293.2078552246094,297.1499938964844,293.1499938964844,0.4639261364936828,-8154.89404296875,304.153564453125,0.941985845565796,0.5461475849151611,0.519484281539917,293.1994934082031,297.1499938964844,293.1499938964844,0.0164737105369567,-3940.50390625,304.1537780761719,0.3998363614082336,0.0509926192462444,0.2510144710540771,291.1679992675781,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.16650390625,1.0,0.4431880414485931,0.6233208179473877,0.6233208179473877,1.0,1.0,-2.069690227508545,0.8540854454040527,1.2156046628952026,0.3761734962463379,0.0,0.0,0.7041398286819458,133.5690460205078,136.0,-35.81096649169922,-24948.064453125,974.2285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455627441406,311.64044189453125,278.1499938964844,0.0,18000.0,313.3099975585937,36040.86328125,36000.0,0.0,0.0,0.5651577115058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158077955245972,1.215824842453003,-1.712690936983563e-05,0.0,0.0005735632148571,0.0,0.0,254.0377197265625,0.0,0.0,0.0,0.6062127351760864,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1783643066883087,-3638.05908203125,304.1667175292969,0.730569064617157,0.2522478997707367,0.2315180003643036,293.3587341308594,297.1499938964844,293.1499938964844,0.314683735370636,-6003.9560546875,304.1757202148437,0.8454291224479675,0.3983364403247833,0.3818132579326629,293.21148681640625,297.1499938964844,293.1499938964844,0.3982525169849396,-5344.27490234375,304.1542053222656,0.9004309177398682,0.483706533908844,0.3404252529144287,293.2078552246094,297.1499938964844,293.1499938964844,0.4639261364936828,-8154.89404296875,304.153564453125,0.941985845565796,0.5461475849151611,0.519484281539917,293.1994934082031,297.1499938964844,293.1499938964844,0.0164737105369567,-3940.50390625,304.1537780761719,0.3998363614082336,0.0509926192462444,0.2510144710540771,291.1679992675781,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.16650390625,1.0,0.4431880414485931,0.6233208179473877,0.6233208179473877,1.0,1.0,-2.069690227508545,0.8540854454040527,1.2156046628952026,0.3761734962463379,0.0,0.0,0.7041398286819458,133.5690460205078,136.0,-35.81096649169922,-24948.064453125,974.2285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455627441406,311.64044189453125,278.1499938964844,0.0,18000.0,313.3099975585937,36040.86328125,36000.0,0.0,0.0,0.5651577115058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158077955245972,1.215824842453003,-1.712690936983563e-05,0.0,0.0005735632148571,0.0,0.0,254.0377197265625,0.0,0.0,0.0,0.6062127351760864,4.0,0.0,1.0
