time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1748661696910858,-3581.33203125,304.1669616699219,0.7230713367462158,0.2476885616779327,0.2275706827640533,293.36541748046875,297.1499938964844,293.1499938964844,0.3089537024497986,-5917.52490234375,304.1766967773437,0.8368739485740662,0.3916930258274078,0.3757395446300506,293.214111328125,297.1499938964844,293.1499938964844,0.3970328867435455,-5331.3525390625,304.15484619140625,0.8942325711250305,0.4816143810749054,0.3390891849994659,293.2113647460937,297.1499938964844,293.1499938964844,0.4627085030078888,-8137.81103515625,304.1544189453125,0.93485289812088,0.5439732074737549,0.5176048278808594,293.201171875,297.1499938964844,293.1499938964844,0.0158143639564514,-3858.434814453125,304.1453857421875,0.3927314877510071,0.050000000745058,0.2456749826669693,291.1488037109375,291.1499938964844,259.0922241210937,258.7824401855469,279.17547607421875,293.3039245605469,291.1476135253906,1.0,0.4429405033588409,0.6260155439376831,0.6260155439376831,1.0,1.0,-2.0473766326904297,0.8457223176956177,1.201654314994812,0.3726673126220703,0.0,0.0,0.7056488394737244,136.4613494873047,139.0,-28.79596900939941,-24641.5625,963.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2936706542969,311.4580993652344,278.1499938964844,0.0,18000.0,313.3099975585937,35973.13671875,36000.0,0.0,0.0,0.5552301406860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218192219734192,1.2182093858718872,-1.714683821774088e-05,0.0,0.0005634879926219,0.0,0.0,255.0128631591797,0.0,0.0,0.0,0.6070404648780823,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1748661696910858,-3581.33203125,304.1669616699219,0.7230713367462158,0.2476885616779327,0.2275706827640533,293.36541748046875,297.1499938964844,293.1499938964844,0.3089537024497986,-5917.52490234375,304.1766967773437,0.8368739485740662,0.3916930258274078,0.3757395446300506,293.214111328125,297.1499938964844,293.1499938964844,0.3970328867435455,-5331.3525390625,304.15484619140625,0.8942325711250305,0.4816143810749054,0.3390891849994659,293.2113647460937,297.1499938964844,293.1499938964844,0.4627085030078888,-8137.81103515625,304.1544189453125,0.93485289812088,0.5439732074737549,0.5176048278808594,293.201171875,297.1499938964844,293.1499938964844,0.0158143639564514,-3858.434814453125,304.1453857421875,0.3927314877510071,0.050000000745058,0.2456749826669693,291.1488037109375,291.1499938964844,259.0922241210937,258.7824401855469,279.17547607421875,293.3039245605469,291.1476135253906,1.0,0.4429405033588409,0.6260155439376831,0.6260155439376831,1.0,1.0,-2.0473766326904297,0.8457223176956177,1.201654314994812,0.3726673126220703,0.0,0.0,0.7056488394737244,136.4613494873047,139.0,-28.79596900939941,-24641.5625,963.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2936706542969,311.4580993652344,278.1499938964844,0.0,18000.0,313.3099975585937,35973.13671875,36000.0,0.0,0.0,0.5552301406860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218192219734192,1.2182093858718872,-1.714683821774088e-05,0.0,0.0005634879926219,0.0,0.0,255.0128631591797,0.0,0.0,0.0,0.6070404648780823,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1731205582618713,-3552.96826171875,304.16705322265625,0.7196594476699829,0.2453966736793518,0.2255745381116867,293.36871337890625,297.1499938964844,293.1499938964844,0.3060624599456787,-5873.84375,304.1770935058594,0.8330772519111633,0.3883146941661834,0.3726370930671692,293.2154541015625,297.1499938964844,293.1499938964844,0.3964315056800842,-5325.033203125,304.1550598144531,0.8916810154914856,0.4805439710617065,0.3383930325508117,293.2131042480469,297.1499938964844,293.1499938964844,0.4621069133281708,-8129.4609375,304.1546936035156,0.9318944215774536,0.5428555607795715,0.5166214108467102,293.2024841308594,297.1499938964844,293.1499938964844,0.0157918483018875,-3857.902587890625,304.1324157714844,0.3914470076560974,0.050000000745058,0.2456670105457306,291.1378479003906,291.1499938964844,259.1127319335937,258.7996520996094,279.1761474609375,293.3061218261719,291.1363525390625,1.0,0.4429500102996826,0.627372682094574,0.627372682094574,1.0,1.0,-2.0392253398895264,0.8428972363471985,1.1963282823562622,0.37162646651268,0.0,0.0,0.7075427174568176,137.6282958984375,139.0,-30.391815185546875,-24515.322265625,959.4525146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1534423828125,311.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,35937.62890625,35280.0,0.0,0.0,0.549204409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220028638839722,1.222020149230957,-1.7195274267578498e-05,0.0,0.0005573726375587,0.0,0.0,256.7598876953125,0.0,0.0,0.0,0.598436176776886,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1715844720602035,-3528.3046875,304.166748046875,0.716153085231781,0.2430974692106247,0.2235727161169052,293.3720092773437,297.1499938964844,293.1499938964844,0.303514689207077,-5835.77197265625,304.1767883300781,0.8292468190193176,0.3849019110202789,0.3695016503334045,293.2166748046875,297.1499938964844,293.1499938964844,0.3963090479373932,-5324.216796875,304.15435791015625,0.8891031742095947,0.4794726073741913,0.3376923501491546,293.2147521972656,297.1499938964844,293.1499938964844,0.4620545208454132,-8129.3798828125,304.1539306640625,0.9288910031318665,0.5417336225509644,0.5156282186508179,293.2043151855469,297.1499938964844,293.1499938964844,0.0158169735223054,-3865.120361328125,304.11773681640625,0.3903340697288513,0.050000000745058,0.2459271699190139,291.11260986328125,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.110107421875,1.0,0.443024218082428,0.6287990808486938,0.6287990808486938,1.0,1.0,-2.031334161758423,0.8402173519134521,1.1911168098449707,0.3706947267055511,0.0,0.0,0.7124636173248291,138.84365844726562,142.0,-48.91160202026367,-24347.072265625,956.2279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9996643066406,311.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,35228.890625,35280.0,0.0,0.0,0.5448877811431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199779748916626,1.2199950218200684,-1.700496613921132e-05,0.0,0.000552991812583,0.0,0.0,254.01075744628903,0.0,0.0,0.0,0.6062914133071899,4.0,0.0,1.0
377820,293.318603515625,297.1499938964844,293.1499938964844,0.1679365783929824,-3468.469970703125,304.1672668457031,0.7086424231529236,0.2384501546621322,0.2195403575897216,293.3785705566406,297.1499938964844,293.1499938964844,0.2973441481590271,-5741.7001953125,304.1781616210937,0.8213680982589722,0.3779430985450744,0.3631231784820556,293.21905517578125,297.1499938964844,293.1499938964844,0.3948070704936981,-5308.0927734375,304.1554260253906,0.88381028175354,0.4773015677928924,0.3362855315208435,293.2178955078125,297.1499938964844,293.1499938964844,0.4604917168617248,-8107.21240234375,304.1552429199219,0.9227019548416138,0.5394519567489624,0.5136258006095886,293.20916748046875,297.1499938964844,293.1499938964844,0.0157983917742967,-3868.01025390625,304.0845031738281,0.387942761182785,0.050000000745058,0.2464926540851593,291.09796142578125,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.0971984863281,1.0,0.4432999789714813,0.6319252848625183,0.6319252848625183,1.0,1.0,-2.015416383743286,0.8349218368530273,1.1804946660995483,0.3689354956150055,0.0,0.0,0.7206346392631531,141.45265197753906,145.0,-25.75008583068848,-24154.5078125,950.2957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6558837890625,311.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35080.0234375,35280.0,0.0,0.0,0.5376019477844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2452229261398315,1.2452402114868164,-1.734921352181118e-05,0.0,0.0005455976352095,0.0,0.0,265.9678649902344,0.0,0.0,0.0,0.6150704622268677,4.0,0.0,1.0
377880,293.318603515625,297.1499938964844,293.1499938964844,0.1679365783929824,-3468.469970703125,304.1672668457031,0.7086424231529236,0.2384501546621322,0.2195403575897216,293.3785705566406,297.1499938964844,293.1499938964844,0.2973441481590271,-5741.7001953125,304.1781616210937,0.8213680982589722,0.3779430985450744,0.3631231784820556,293.21905517578125,297.1499938964844,293.1499938964844,0.3948070704936981,-5308.0927734375,304.1554260253906,0.88381028175354,0.4773015677928924,0.3362855315208435,293.2178955078125,297.1499938964844,293.1499938964844,0.4604917168617248,-8107.21240234375,304.1552429199219,0.9227019548416138,0.5394519567489624,0.5136258006095886,293.20916748046875,297.1499938964844,293.1499938964844,0.0157983917742967,-3868.01025390625,304.0845031738281,0.387942761182785,0.050000000745058,0.2464926540851593,291.09796142578125,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.0971984863281,1.0,0.4432999789714813,0.6319252848625183,0.6319252848625183,1.0,1.0,-2.015416383743286,0.8349218368530273,1.1804946660995483,0.3689354956150055,0.0,0.0,0.7206346392631531,141.45265197753906,145.0,-25.75008583068848,-24154.5078125,950.2957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6558837890625,311.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35080.0234375,35280.0,0.0,0.0,0.5376019477844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2452229261398315,1.2452402114868164,-1.734921352181118e-05,0.0,0.0005455976352095,0.0,0.0,265.9678649902344,0.0,0.0,0.0,0.6150704622268677,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1641872972249984,-3406.6142578125,304.1677551269531,0.7005784511566162,0.2337366193532943,0.2154527455568313,293.3852844238281,297.1499938964844,293.1499938964844,0.290901631116867,-5642.99853515625,304.17950439453125,0.8131149411201477,0.3707952499389648,0.3565727174282074,293.2214050292969,297.1499938964844,293.1499938964844,0.3931006789207458,-5289.79345703125,304.1564636230469,0.8784140348434448,0.4750721752643585,0.3348442018032074,293.2210388183594,297.1499938964844,293.1499938964844,0.4586797952651977,-8081.615234375,304.1565246582031,0.916417360305786,0.5370988249778748,0.5115641951560974,293.2151794433594,297.1499938964844,293.1499938964844,0.015762809664011,-3868.9013671875,304.04669189453125,0.3854588270187378,0.050000000745058,0.2470916360616684,291.0878601074219,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0873718261719,1.0,0.4436788260936737,0.6354854106903076,0.6354854106903076,1.0,1.0,-1.999153971672058,0.8296631574630737,1.1694906949996948,0.3672999739646911,0.0,0.0,0.7296572923660278,144.2351531982422,148.0,-16.28973388671875,-23945.19921875,944.6669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.291015625,310.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,35043.0390625,34200.0,0.0,0.0,0.5319618582725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2718991041183472,1.2719168663024902,-1.774860174919013e-05,0.0,0.0005398736102506,0.0,0.0,279.3728942871094,0.0,0.0,0.0,0.609737753868103,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1641872972249984,-3406.6142578125,304.1677551269531,0.7005784511566162,0.2337366193532943,0.2154527455568313,293.3852844238281,297.1499938964844,293.1499938964844,0.290901631116867,-5642.99853515625,304.17950439453125,0.8131149411201477,0.3707952499389648,0.3565727174282074,293.2214050292969,297.1499938964844,293.1499938964844,0.3931006789207458,-5289.79345703125,304.1564636230469,0.8784140348434448,0.4750721752643585,0.3348442018032074,293.2210388183594,297.1499938964844,293.1499938964844,0.4586797952651977,-8081.615234375,304.1565246582031,0.916417360305786,0.5370988249778748,0.5115641951560974,293.2151794433594,297.1499938964844,293.1499938964844,0.015762809664011,-3868.9013671875,304.04669189453125,0.3854588270187378,0.050000000745058,0.2470916360616684,291.0878601074219,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0873718261719,1.0,0.4436788260936737,0.6354854106903076,0.6354854106903076,1.0,1.0,-1.999153971672058,0.8296631574630737,1.1694906949996948,0.3672999739646911,0.0,0.0,0.7296572923660278,144.2351531982422,148.0,-16.28973388671875,-23945.19921875,944.6669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.291015625,310.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,35043.0390625,34200.0,0.0,0.0,0.5319618582725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2718991041183472,1.2719168663024902,-1.774860174919013e-05,0.0,0.0005398736102506,0.0,0.0,279.3728942871094,0.0,0.0,0.0,0.609737753868103,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1606758087873459,-3348.736083984375,304.167724609375,0.6925325393676758,0.2291356921195984,0.211408719420433,293.3911437988281,297.1499938964844,293.1499938964844,0.2847310602664947,-5548.51123046875,304.1800537109375,0.8044278621673584,0.3636404573917389,0.3499531745910644,293.222900390625,297.1499938964844,293.1499938964844,0.3918871283531189,-5277.17724609375,304.15643310546875,0.8731471300125122,0.4729571044445038,0.3334399461746216,293.22320556640625,297.1499938964844,293.1499938964844,0.4574179947376251,-8064.3662109375,304.1565856933594,0.9103827476501464,0.5348525047302246,0.509543776512146,293.2209167480469,297.1499938964844,293.1499938964844,0.0157490745186805,-3873.832275390625,304.0072937011719,0.3830060660839081,0.050000000745058,0.2477016448974609,291.06365966796875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.064208984375,1.0,0.444125771522522,0.6393803954124451,0.6393803954124451,1.0,1.0,-1.982967495918274,0.8245595097541809,1.1584079265594482,0.3658018410205841,0.0,0.0,0.7434174418449402,147.0823516845703,151.0,-17.28248405456543,-23709.662109375,939.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9521179199219,310.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,33913.63671875,34200.0,0.0,0.0,0.5274648070335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914718389511108,1.2914897203445437,-1.7797858163248748e-05,0.0,0.0005353097221814,0.0,0.0,286.6025695800781,0.0,0.0,0.0,0.6294628977775574,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1606758087873459,-3348.736083984375,304.167724609375,0.6925325393676758,0.2291356921195984,0.211408719420433,293.3911437988281,297.1499938964844,293.1499938964844,0.2847310602664947,-5548.51123046875,304.1800537109375,0.8044278621673584,0.3636404573917389,0.3499531745910644,293.222900390625,297.1499938964844,293.1499938964844,0.3918871283531189,-5277.17724609375,304.15643310546875,0.8731471300125122,0.4729571044445038,0.3334399461746216,293.22320556640625,297.1499938964844,293.1499938964844,0.4574179947376251,-8064.3662109375,304.1565856933594,0.9103827476501464,0.5348525047302246,0.509543776512146,293.2209167480469,297.1499938964844,293.1499938964844,0.0157490745186805,-3873.832275390625,304.0072937011719,0.3830060660839081,0.050000000745058,0.2477016448974609,291.06365966796875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.064208984375,1.0,0.444125771522522,0.6393803954124451,0.6393803954124451,1.0,1.0,-1.982967495918274,0.8245595097541809,1.1584079265594482,0.3658018410205841,0.0,0.0,0.7434174418449402,147.0823516845703,151.0,-17.28248405456543,-23709.662109375,939.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9521179199219,310.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,33913.63671875,34200.0,0.0,0.0,0.5274648070335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914718389511108,1.2914897203445437,-1.7797858163248748e-05,0.0,0.0005353097221814,0.0,0.0,286.6025695800781,0.0,0.0,0.0,0.6294628977775574,4.0,0.0,1.0
378180,293.32257080078125,297.1499938964844,293.1499938964844,0.1569131016731262,-3285.8291015625,304.1680603027344,0.6847425699234009,0.2246847152709961,0.2075179517269134,293.3961181640625,297.1499938964844,293.1499938964844,0.2779077291488647,-5442.7353515625,304.1813659667969,0.7956229448318481,0.3565267622470855,0.3433892130851745,293.22369384765625,297.1499938964844,293.1499938964844,0.3898215591907501,-5254.8486328125,304.15771484375,0.8681461811065674,0.4709526002407074,0.332134872674942,293.224609375,297.1499938964844,293.1499938964844,0.4551450610160827,-8032.10400390625,304.1581420898437,0.9048324227333068,0.5327158570289612,0.5076555609703064,293.2256774902344,297.1499938964844,293.1499938964844,0.0156900286674499,-3870.291259765625,303.9691162109375,0.3806338310241699,0.050000000745058,0.2483101189136505,291.0692443847656,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0694274902344,1.0,0.4446449279785156,0.6434471607208252,0.6434471607208252,1.0,1.0,-1.9673082828521729,0.8197005987167358,1.147607684135437,0.3644374907016754,0.0,0.0,0.7537274360656738,149.93885803222656,154.0,-0.904452919960022,-23539.5234375,934.5738525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61688232421875,310.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33918.8203125,34200.0,0.0,0.0,0.5242880582809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238519430160522,1.3238701820373535,-1.831327426771168e-05,0.0,0.0005320857744663,0.0,0.0,304.0461120605469,0.0,0.0,0.0,0.6412978172302246,4.0,0.0,1.0
378240,293.32257080078125,297.1499938964844,293.1499938964844,0.1569131016731262,-3285.8291015625,304.1680603027344,0.6847425699234009,0.2246847152709961,0.2075179517269134,293.3961181640625,297.1499938964844,293.1499938964844,0.2779077291488647,-5442.7353515625,304.1813659667969,0.7956229448318481,0.3565267622470855,0.3433892130851745,293.22369384765625,297.1499938964844,293.1499938964844,0.3898215591907501,-5254.8486328125,304.15771484375,0.8681461811065674,0.4709526002407074,0.332134872674942,293.224609375,297.1499938964844,293.1499938964844,0.4551450610160827,-8032.10400390625,304.1581420898437,0.9048324227333068,0.5327158570289612,0.5076555609703064,293.2256774902344,297.1499938964844,293.1499938964844,0.0156900286674499,-3870.291259765625,303.9691162109375,0.3806338310241699,0.050000000745058,0.2483101189136505,291.0692443847656,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0694274902344,1.0,0.4446449279785156,0.6434471607208252,0.6434471607208252,1.0,1.0,-1.9673082828521729,0.8197005987167358,1.147607684135437,0.3644374907016754,0.0,0.0,0.7537274360656738,149.93885803222656,154.0,-0.904452919960022,-23539.5234375,934.5738525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61688232421875,310.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33918.8203125,34200.0,0.0,0.0,0.5242880582809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238519430160522,1.3238701820373535,-1.831327426771168e-05,0.0,0.0005320857744663,0.0,0.0,304.0461120605469,0.0,0.0,0.0,0.6412978172302246,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1550707519054412,-3254.930908203125,304.16815185546875,0.6809121966362,0.2224897146224975,0.2056045830249786,293.3983764648437,297.1499938964844,293.1499938964844,0.2745045125484466,-5389.83056640625,304.1818542480469,0.7912337779998779,0.352960854768753,0.3401033282279968,293.2239685058594,297.1499938964844,293.1499938964844,0.3888042569160461,-5243.90576171875,304.1581420898437,0.8657057285308838,0.469963014125824,0.3314948379993438,293.22515869140625,297.1499938964844,293.1499938964844,0.4540212452411651,-8016.255859375,304.15869140625,0.9022199511528016,0.5316601395606995,0.5067283511161804,293.227783203125,297.1499938964844,293.1499938964844,0.0156616047024726,-3868.642822265625,303.9501953125,0.3794671595096588,0.050000000745058,0.2486163824796676,291.0716552734375,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.07196044921875,1.0,0.4449252784252167,0.6455442309379578,0.6455442309379578,1.0,1.0,-1.9595502614974976,0.8173022270202637,1.142248034477234,0.3637716770172119,0.0,0.0,0.7587090730667114,151.38111877441406,154.0,2.9867982864379883,-23454.52734375,932.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588623046875,310.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,33924.796875,33120.0,0.0,0.0,0.523098886013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393625020980835,1.3393810987472534,-1.856546805356629e-05,0.0,0.000530878896825,0.0,0.0,312.6801147460937,0.0,0.0,0.0,0.632018506526947,4.0,0.0,1.0
378360,293.32257080078125,297.1499938964844,293.1499938964844,0.1534826904535293,-3228.617919921875,304.167724609375,0.6771242022514343,0.2203118056058883,0.203706756234169,293.40057373046875,297.1499938964844,293.1499938964844,0.2715157866477966,-5343.81640625,304.1814880371094,0.7868558764457703,0.3493866920471191,0.3368093371391296,293.2242126464844,297.1499938964844,293.1499938964844,0.3883776068687439,-5239.7890625,304.1574401855469,0.863301694393158,0.4689816534519195,0.3308593034744262,293.22564697265625,297.1499938964844,293.1499938964844,0.4535779654979706,-8010.71435546875,304.15789794921875,0.8996610641479492,0.5306128859519958,0.5058071613311768,293.2297668457031,297.1499938964844,293.1499938964844,0.0156619194895029,-3872.3046875,303.93096923828125,0.378313273191452,0.050000000745058,0.2489239871501922,291.056884765625,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.0555419921875,1.0,0.4452162384986877,0.6476832628250122,0.6476832628250122,1.0,1.0,-1.9518156051635744,0.8149120211601257,1.1369036436080933,0.3631089031696319,0.0,0.0,0.7662540674209595,152.8321075439453,157.0,-18.715044021606445,-23302.728515625,930.0805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32183837890625,310.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,32975.6171875,33120.0,0.0,0.0,0.5219911336898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3380670547485352,1.338085412979126,-1.832974885473959e-05,0.0,0.0005297546740621,0.0,0.0,309.3500671386719,0.0,0.0,0.0,0.6445088982582092,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497987210750579,-3166.30419921875,304.16796875,0.6696913838386536,0.2159985899925232,0.1999536901712417,293.4046936035156,297.1499938964844,293.1499938964844,0.2645423412322998,-5234.49609375,304.1826477050781,0.7781530618667603,0.3421987891197204,0.330190896987915,293.2245788574219,297.1499938964844,293.1499938964844,0.38614621758461,-5215.5859375,304.15869140625,0.8586034178733826,0.4670221507549286,0.3295994997024536,293.2265319824219,297.1499938964844,293.1499938964844,0.451095849275589,-7975.43701171875,304.1594543457031,0.8946249485015869,0.5285202264785767,0.5039800405502319,293.2333374023437,297.1499938964844,293.1499938964844,0.0155948251485824,-3866.992919921875,303.8932800292969,0.3760458827018738,0.050000000745058,0.249542623758316,291.0677185058594,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0687255859375,1.0,0.4458243250846863,0.6520903706550598,0.6520903706550598,1.0,1.0,-1.936396837234497,0.8101447820663452,1.126252055168152,0.3617861568927765,0.0,0.0,0.7768440246582031,155.75633239746094,160.0,9.802924156188965,-23179.986328125,925.7634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0681457519531,310.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32855.15625,33120.0,0.0,0.0,0.5203570127487183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717448711395264,1.3717637062072754,-1.885668643808458e-05,0.0,0.0005280962213873,0.0,0.0,328.2359619140625,0.0,0.0,0.0,0.6566687226295471,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497987210750579,-3166.30419921875,304.16796875,0.6696913838386536,0.2159985899925232,0.1999536901712417,293.4046936035156,297.1499938964844,293.1499938964844,0.2645423412322998,-5234.49609375,304.1826477050781,0.7781530618667603,0.3421987891197204,0.330190896987915,293.2245788574219,297.1499938964844,293.1499938964844,0.38614621758461,-5215.5859375,304.15869140625,0.8586034178733826,0.4670221507549286,0.3295994997024536,293.2265319824219,297.1499938964844,293.1499938964844,0.451095849275589,-7975.43701171875,304.1594543457031,0.8946249485015869,0.5285202264785767,0.5039800405502319,293.2333374023437,297.1499938964844,293.1499938964844,0.0155948251485824,-3866.992919921875,303.8932800292969,0.3760458827018738,0.050000000745058,0.249542623758316,291.0677185058594,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0687255859375,1.0,0.4458243250846863,0.6520903706550598,0.6520903706550598,1.0,1.0,-1.936396837234497,0.8101447820663452,1.126252055168152,0.3617861568927765,0.0,0.0,0.7768440246582031,155.75633239746094,160.0,9.802924156188965,-23179.986328125,925.7634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0681457519531,310.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32855.15625,33120.0,0.0,0.0,0.5203570127487183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717448711395264,1.3717637062072754,-1.885668643808458e-05,0.0,0.0005280962213873,0.0,0.0,328.2359619140625,0.0,0.0,0.0,0.6566687226295471,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1461229920387268,-3103.752197265625,304.1680908203125,0.6624628305435181,0.2117375880479812,0.1962480992078781,293.4086303710937,297.1499938964844,293.1499938964844,0.2574444413185119,-5122.580078125,304.1835632324219,0.7695382833480835,0.3349485695362091,0.3235140740871429,293.2250061035156,297.1499938964844,293.1499938964844,0.3837303817272186,-5189.4287109375,304.1598205566406,0.8540269136428833,0.4650501012802124,0.3283313810825348,293.22735595703125,297.1499938964844,293.1499938964844,0.4483886957168579,-7937.091796875,304.1607971191406,0.8896756768226624,0.5264089703559875,0.5021364688873291,293.236572265625,297.1499938964844,293.1499938964844,0.015520011074841,-3860.241455078125,303.8554992675781,0.3738304078578949,0.050000000745058,0.2501661479473114,291.0841369628906,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.085205078125,1.0,0.4464548826217651,0.6566804647445679,0.6566804647445679,1.0,1.0,-1.9209413528442385,0.8053471446037292,1.1155941486358645,0.3604400157928467,0.0,0.0,0.7845296263694763,158.70925903320312,163.0,19.447572708129883,-23033.583984375,921.5111083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506774902344,309.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32907.15234375,32040.0,0.0,0.0,0.5193121433258057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965110778808594,1.396530270576477,-1.9284769223304465e-05,0.0,0.0005270358524285,0.0,0.0,343.0592956542969,0.0,0.0,0.0,0.6509156823158264,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1461229920387268,-3103.752197265625,304.1680908203125,0.6624628305435181,0.2117375880479812,0.1962480992078781,293.4086303710937,297.1499938964844,293.1499938964844,0.2574444413185119,-5122.580078125,304.1835632324219,0.7695382833480835,0.3349485695362091,0.3235140740871429,293.2250061035156,297.1499938964844,293.1499938964844,0.3837303817272186,-5189.4287109375,304.1598205566406,0.8540269136428833,0.4650501012802124,0.3283313810825348,293.22735595703125,297.1499938964844,293.1499938964844,0.4483886957168579,-7937.091796875,304.1607971191406,0.8896756768226624,0.5264089703559875,0.5021364688873291,293.236572265625,297.1499938964844,293.1499938964844,0.015520011074841,-3860.241455078125,303.8554992675781,0.3738304078578949,0.050000000745058,0.2501661479473114,291.0841369628906,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.085205078125,1.0,0.4464548826217651,0.6566804647445679,0.6566804647445679,1.0,1.0,-1.9209413528442385,0.8053471446037292,1.1155941486358645,0.3604400157928467,0.0,0.0,0.7845296263694763,158.70925903320312,163.0,19.447572708129883,-23033.583984375,921.5111083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506774902344,309.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32907.15234375,32040.0,0.0,0.0,0.5193121433258057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965110778808594,1.396530270576477,-1.9284769223304465e-05,0.0,0.0005270358524285,0.0,0.0,343.0592956542969,0.0,0.0,0.0,0.6509156823158264,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427443474531173,-3046.320556640625,304.167724609375,0.6554763913154602,0.2075237780809402,0.192590445280075,293.4123840332031,297.1499938964844,293.1499938964844,0.2507427930831909,-5016.8408203125,304.1836242675781,0.7610652446746826,0.327635258436203,0.3167831897735595,293.2253112792969,297.1499938964844,293.1499938964844,0.3819171488285064,-5170.24658203125,304.15966796875,0.8495940566062927,0.4630892872810364,0.3270679414272308,293.22808837890625,297.1499938964844,293.1499938964844,0.4463701844215393,-7909.2099609375,304.1606750488281,0.8848437666893005,0.5243055820465088,0.5002952218055725,293.23956298828125,297.1499938964844,293.1499938964844,0.0154735511168837,-3858.827880859375,303.8168640136719,0.371675580739975,0.050000000745058,0.2507916688919067,291.0817565917969,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0833435058594,1.0,0.447100818157196,0.6614634990692139,0.6614634990692139,1.0,1.0,-1.905489444732666,0.800534725189209,1.104954719543457,0.3590764999389648,0.0,0.0,0.7942226529121399,161.6766357421875,151.0,12.224123001098633,-22842.306640625,917.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,309.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31872.501953125,32040.0,0.0,0.0,0.5183136463165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010432958602903,1.4010624885559082,-1.912777952384204e-05,0.0,0.000526022457052,0.0,0.0,342.8242492675781,0.0,0.0,0.0,0.665387749671936,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427443474531173,-3046.320556640625,304.167724609375,0.6554763913154602,0.2075237780809402,0.192590445280075,293.4123840332031,297.1499938964844,293.1499938964844,0.2507427930831909,-5016.8408203125,304.1836242675781,0.7610652446746826,0.327635258436203,0.3167831897735595,293.2253112792969,297.1499938964844,293.1499938964844,0.3819171488285064,-5170.24658203125,304.15966796875,0.8495940566062927,0.4630892872810364,0.3270679414272308,293.22808837890625,297.1499938964844,293.1499938964844,0.4463701844215393,-7909.2099609375,304.1606750488281,0.8848437666893005,0.5243055820465088,0.5002952218055725,293.23956298828125,297.1499938964844,293.1499938964844,0.0154735511168837,-3858.827880859375,303.8168640136719,0.371675580739975,0.050000000745058,0.2507916688919067,291.0817565917969,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0833435058594,1.0,0.447100818157196,0.6614634990692139,0.6614634990692139,1.0,1.0,-1.905489444732666,0.800534725189209,1.104954719543457,0.3590764999389648,0.0,0.0,0.7942226529121399,161.6766357421875,151.0,12.224123001098633,-22842.306640625,917.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,309.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31872.501953125,32040.0,0.0,0.0,0.5183136463165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010432958602903,1.4010624885559082,-1.912777952384204e-05,0.0,0.000526022457052,0.0,0.0,342.8242492675781,0.0,0.0,0.0,0.665387749671936,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1387985944747924,-2978.164794921875,304.1683959960937,0.652642011642456,0.2032329589128494,0.1886851638555526,293.4168701171875,297.1499938964844,293.1499938964844,0.2430612593889236,-4893.828125,304.1852111816406,0.7572879791259766,0.3200816512107849,0.3096552193164825,293.2254943847656,297.1499938964844,293.1499938964844,0.3789028525352478,-5137.3037109375,304.1614685058594,0.8504884839057922,0.4611423313617706,0.3256531953811645,293.2286682128906,297.1499938964844,293.1499938964844,0.4429786801338196,-7860.75732421875,304.1627502441406,0.885900616645813,0.5222065448760986,0.4982430040836334,293.2421875,297.1499938964844,293.1499938964844,0.0152683435007929,-3832.853515625,303.77935791015625,0.3730140626430511,0.050000000745058,0.250402420759201,291.1102600097656,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1121520996094,1.0,0.4429002404212951,0.6666005253791809,0.6666005253791809,1.0,1.0,-1.887612223625183,0.7946437001228333,1.0929685831069946,0.3571808934211731,0.0,0.0,0.7976676821708679,159.17306518554688,139.0,32.42753219604492,-22698.580078125,893.3678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,309.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,31931.501953125,32040.0,0.0,0.0,0.5174614191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4155943393707275,1.4156136512756348,-1.93900013982784e-05,0.0,0.0005251575494185,0.0,0.0,351.85723876953125,0.0,0.0,0.0,0.6707223653793335,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1387985944747924,-2978.164794921875,304.1683959960937,0.652642011642456,0.2032329589128494,0.1886851638555526,293.4168701171875,297.1499938964844,293.1499938964844,0.2430612593889236,-4893.828125,304.1852111816406,0.7572879791259766,0.3200816512107849,0.3096552193164825,293.2254943847656,297.1499938964844,293.1499938964844,0.3789028525352478,-5137.3037109375,304.1614685058594,0.8504884839057922,0.4611423313617706,0.3256531953811645,293.2286682128906,297.1499938964844,293.1499938964844,0.4429786801338196,-7860.75732421875,304.1627502441406,0.885900616645813,0.5222065448760986,0.4982430040836334,293.2421875,297.1499938964844,293.1499938964844,0.0152683435007929,-3832.853515625,303.77935791015625,0.3730140626430511,0.050000000745058,0.250402420759201,291.1102600097656,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1121520996094,1.0,0.4429002404212951,0.6666005253791809,0.6666005253791809,1.0,1.0,-1.887612223625183,0.7946437001228333,1.0929685831069946,0.3571808934211731,0.0,0.0,0.7976676821708679,159.17306518554688,139.0,32.42753219604492,-22698.580078125,893.3678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,309.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,31931.501953125,32040.0,0.0,0.0,0.5174614191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4155943393707275,1.4156136512756348,-1.93900013982784e-05,0.0,0.0005251575494185,0.0,0.0,351.85723876953125,0.0,0.0,0.0,0.6707223653793335,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367719024419784,-2942.989501953125,304.1687316894531,0.6523380875587463,0.2011061012744903,0.1866735816001892,293.4191589355469,297.1499938964844,293.1499938964844,0.2390976548194885,-4830.0185546875,304.18603515625,0.7566276788711548,0.3162536323070526,0.3059619963169098,293.2254638671875,297.1499938964844,293.1499938964844,0.3773073554039001,-5119.8916015625,304.1622619628906,0.8524308204650879,0.4601913392543793,0.32491534948349,293.2288513183594,297.1499938964844,293.1499938964844,0.441177636384964,-7835.0810546875,304.1637268066406,0.8880778551101685,0.5211735963821411,0.4971702098846435,293.2432861328125,297.1499938964844,293.1499938964844,0.0151363005861639,-3815.43798828125,303.760986328125,0.3746629953384399,0.050000000745058,0.2499323636293411,291.1257019042969,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.127685546875,1.0,0.4396967887878418,0.6693018674850464,0.6693018674850464,1.0,1.0,-1.878023624420166,0.791412353515625,1.086611270904541,0.3560766279697418,0.0,0.0,0.7977385520935059,156.43678283691406,139.0,37.6023063659668,-22615.12890625,876.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526123046875,309.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,31981.53125,30960.0,0.0,0.0,0.516994297504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4184534549713137,1.4184728860855105,-1.945051917573437e-05,0.0,0.0005246834480203,0.0,0.0,353.7635192871094,0.0,0.0,0.0,0.6567680239677429,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349541693925857,-2911.67626953125,304.16864013671875,0.6526041030883789,0.1990148872137069,0.1846629828214645,293.4212951660156,297.1499938964844,293.1499938964844,0.2354631572961807,-4771.79345703125,304.1860656738281,0.7565723657608032,0.3124227821826935,0.3022302091121673,293.225341796875,297.1499938964844,293.1499938964844,0.376248300075531,-5108.744140625,304.1619567871094,0.855136513710022,0.4592618346214294,0.3241705000400543,293.2289428710937,297.1499938964844,293.1499938964844,0.4399941861629486,-7818.8544921875,304.1633605957031,0.891085684299469,0.5201595425605774,0.4960848093032837,293.2442321777344,297.1499938964844,293.1499938964844,0.0150184258818626,-3801.247802734375,303.7422790527344,0.3768041431903839,0.050000000745058,0.2493378520011901,291.1247863769531,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1248474121094,1.0,0.4359457492828369,0.6720834374427795,0.6720834374427795,1.0,1.0,-1.8682167530059808,0.7880818843841553,1.0801348686218262,0.354917049407959,0.0,0.0,0.7993622422218323,153.0323028564453,127.0,16.455055236816406,-22459.935546875,856.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401916503906,309.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,31098.693359375,30960.0,0.0,0.0,0.5163295269012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400152325630188,1.4001712799072266,-1.893762600957416e-05,0.0,0.0005240088212303,0.0,0.0,340.0658874511719,0.0,0.0,0.0,0.6628658175468445,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1309857815504074,-2842.30419921875,304.1690368652344,0.6546027660369873,0.1949477791786193,0.1806902438402176,293.42510986328125,297.1499938964844,293.1499938964844,0.2274984717369079,-4642.505859375,304.1873474121094,0.7579781413078308,0.3047758340835571,0.2947175800800323,293.2248229980469,297.1499938964844,293.1499938964844,0.3730323016643524,-5073.64208984375,304.1633605957031,0.8625441789627075,0.4574541747570038,0.3226809203624725,293.2288513183594,297.1499938964844,293.1499938964844,0.4363490045070648,-7766.9072265625,304.1650085449219,0.8992205262184143,0.518176794052124,0.4939083456993103,293.2456970214844,297.1499938964844,293.1499938964844,0.0147107867524027,-3759.100341796875,303.70672607421875,0.3823372423648834,0.050000000745058,0.2478788644075393,291.1548767089844,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.1572570800781,1.0,0.4272065758705139,0.6778440475463867,0.6778440475463867,1.0,1.0,-1.848271489143372,0.7812470197677612,1.0670244693756104,0.3524886667728424,0.0,0.0,0.7970455288887024,144.7787322998047,115.0,39.46186065673828,-22309.517578125,813.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,309.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,31017.767578125,30960.0,0.0,0.0,0.5146970748901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981746435165403,1.3981934785842896,-1.888571932795457e-05,0.0,0.0005223521147854,0.0,0.0,338.6465759277344,0.0,0.0,0.0,0.6617472767829895,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1309857815504074,-2842.30419921875,304.1690368652344,0.6546027660369873,0.1949477791786193,0.1806902438402176,293.42510986328125,297.1499938964844,293.1499938964844,0.2274984717369079,-4642.505859375,304.1873474121094,0.7579781413078308,0.3047758340835571,0.2947175800800323,293.2248229980469,297.1499938964844,293.1499938964844,0.3730323016643524,-5073.64208984375,304.1633605957031,0.8625441789627075,0.4574541747570038,0.3226809203624725,293.2288513183594,297.1499938964844,293.1499938964844,0.4363490045070648,-7766.9072265625,304.1650085449219,0.8992205262184143,0.518176794052124,0.4939083456993103,293.2456970214844,297.1499938964844,293.1499938964844,0.0147107867524027,-3759.100341796875,303.70672607421875,0.3823372423648834,0.050000000745058,0.2478788644075393,291.1548767089844,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.1572570800781,1.0,0.4272065758705139,0.6778440475463867,0.6778440475463867,1.0,1.0,-1.848271489143372,0.7812470197677612,1.0670244693756104,0.3524886667728424,0.0,0.0,0.7970455288887024,144.7787322998047,115.0,39.46186065673828,-22309.517578125,813.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,309.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,31017.767578125,30960.0,0.0,0.0,0.5146970748901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981746435165403,1.3981934785842896,-1.888571932795457e-05,0.0,0.0005223521147854,0.0,0.0,338.6465759277344,0.0,0.0,0.0,0.6617472767829895,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1270933300256729,-2773.816650390625,304.1691589355469,0.6583055853843689,0.1910264641046524,0.1768026500940323,293.4283142089844,297.1499938964844,293.1499938964844,0.2195182740688324,-4512.03759765625,304.18817138671875,0.7610898017883301,0.2971540689468384,0.2871758341789245,293.22418212890625,297.1499938964844,293.1499938964844,0.3696902394294739,-5037.21240234375,304.1644592285156,0.8723278045654297,0.4556914567947387,0.3211874961853027,293.2286071777344,297.1499938964844,293.1499938964844,0.4325421750545501,-7712.7783203125,304.16632080078125,0.910060465335846,0.5162307024002075,0.4917183816432953,293.2467041015625,297.1499938964844,293.1499938964844,0.0143844690173864,-3712.9150390625,303.6722412109375,0.3892968297004699,0.050000000745058,0.2461846321821212,291.1894226074219,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.1915283203125,1.0,0.4172791540622711,0.6838970184326172,0.6838970184326172,1.0,1.0,-1.8280904293060305,0.7742762565612793,1.053814172744751,0.3499669730663299,0.0,0.0,0.7894277572631836,135.26979064941406,103.0,44.74832534790039,-22125.470703125,767.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,309.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,31118.796875,29880.0,0.0,0.0,0.5125954747200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3827126026153564,1.3827311992645264,-1.864745900093112e-05,0.0,0.0005202192114666,0.0,0.0,329.7554626464844,0.0,0.0,0.0,0.6408433318138123,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1270933300256729,-2773.816650390625,304.1691589355469,0.6583055853843689,0.1910264641046524,0.1768026500940323,293.4283142089844,297.1499938964844,293.1499938964844,0.2195182740688324,-4512.03759765625,304.18817138671875,0.7610898017883301,0.2971540689468384,0.2871758341789245,293.22418212890625,297.1499938964844,293.1499938964844,0.3696902394294739,-5037.21240234375,304.1644592285156,0.8723278045654297,0.4556914567947387,0.3211874961853027,293.2286071777344,297.1499938964844,293.1499938964844,0.4325421750545501,-7712.7783203125,304.16632080078125,0.910060465335846,0.5162307024002075,0.4917183816432953,293.2467041015625,297.1499938964844,293.1499938964844,0.0143844690173864,-3712.9150390625,303.6722412109375,0.3892968297004699,0.050000000745058,0.2461846321821212,291.1894226074219,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.1915283203125,1.0,0.4172791540622711,0.6838970184326172,0.6838970184326172,1.0,1.0,-1.8280904293060305,0.7742762565612793,1.053814172744751,0.3499669730663299,0.0,0.0,0.7894277572631836,135.26979064941406,103.0,44.74832534790039,-22125.470703125,767.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,309.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,31118.796875,29880.0,0.0,0.0,0.5125954747200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3827126026153564,1.3827311992645264,-1.864745900093112e-05,0.0,0.0005202192114666,0.0,0.0,329.7554626464844,0.0,0.0,0.0,0.6408433318138123,4.0,0.0,1.0
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1236106604337692,-2712.636962890625,304.1686096191406,0.6636427640914917,0.187243103981018,0.1730121225118637,293.43096923828125,297.1499938964844,293.1499938964844,0.2121170759201049,-4390.8203125,304.18780517578125,0.7657892107963562,0.2895639538764953,0.2796322107315063,293.2232971191406,297.1499938964844,293.1499938964844,0.3672186732292175,-5010.876953125,304.163818359375,0.8844287991523743,0.4539893269538879,0.3197114765644073,293.22808837890625,297.1499938964844,293.1499938964844,0.4297336339950561,-7673.81591796875,304.1656494140625,0.92434561252594,0.5143418312072754,0.4895475506782532,293.2472839355469,297.1499938964844,293.1499938964844,0.0140919834375381,-3672.78759765625,303.6375732421875,0.3968389332294464,0.050000000745058,0.244350329041481,291.1970520019531,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1990966796875,1.0,0.40651535987854,0.6902501583099365,0.6902501583099365,1.0,1.0,-1.8078993558883667,0.7672657370567322,1.0406335592269895,0.3473994433879852,0.0,0.0,0.7829199433326721,125.01895141601562,91.0,27.33081245422364,-21875.146484375,720.1980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941833496094,309.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30113.0390625,29880.0,0.0,0.0,0.5096026659011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3424111604690552,1.3424289226531982,-1.7753087377059273e-05,0.0,0.0005171818775124,0.0,0.0,303.9051818847656,0.0,0.0,0.0,0.6383993029594421,4.0,0.0,1.0
