time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1236106604337692,-2712.636962890625,304.1686096191406,0.6636427640914917,0.187243103981018,0.1730121225118637,293.43096923828125,297.1499938964844,293.1499938964844,0.2121170759201049,-4390.8203125,304.18780517578125,0.7657892107963562,0.2895639538764953,0.2796322107315063,293.2232971191406,297.1499938964844,293.1499938964844,0.3672186732292175,-5010.876953125,304.163818359375,0.8844287991523743,0.4539893269538879,0.3197114765644073,293.22808837890625,297.1499938964844,293.1499938964844,0.4297336339950561,-7673.81591796875,304.1656494140625,0.92434561252594,0.5143418312072754,0.4895475506782532,293.2472839355469,297.1499938964844,293.1499938964844,0.0140919834375381,-3672.78759765625,303.6375732421875,0.3968389332294464,0.050000000745058,0.244350329041481,291.1970520019531,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1990966796875,1.0,0.40651535987854,0.6902501583099365,0.6902501583099365,1.0,1.0,-1.8078993558883667,0.7672657370567322,1.0406335592269895,0.3473994433879852,0.0,0.0,0.7829199433326721,125.01895141601562,91.0,27.33081245422364,-21875.146484375,720.1980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941833496094,309.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30113.0390625,29880.0,0.0,0.0,0.5096026659011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3424111604690552,1.3424289226531982,-1.7753087377059273e-05,0.0,0.0005171818775124,0.0,0.0,303.9051818847656,0.0,0.0,0.0,0.6383993029594421,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200168058276176,-2648.717529296875,304.1683959960937,0.670721709728241,0.1835846304893493,0.1693201959133148,293.4331970214844,297.1499938964844,293.1499938964844,0.2044011652469635,-4262.892578125,304.18804931640625,0.7721524834632874,0.2819944024085998,0.2720929682254791,293.2223815917969,297.1499938964844,293.1499938964844,0.3641030788421631,-4976.97216796875,304.1643981933594,0.8989357352256775,0.4523208439350128,0.3182525932788849,293.2275085449219,297.1499938964844,293.1499938964844,0.4261706471443176,-7623.27880859375,304.1663513183594,0.9415402412414552,0.5124829411506653,0.4873969852924347,293.24755859375,297.1499938964844,293.1499938964844,0.0137724699452519,-3625.757080078125,303.6045837402344,0.4047470688819885,0.050000000745058,0.2424343377351761,291.2264404296875,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2280578613281,1.0,0.3951164186000824,0.696923017501831,0.696923017501831,1.0,1.0,-1.7877790927886963,0.7602481842041016,1.0275309085845947,0.3448025286197662,0.0,0.0,0.7706764936447144,114.33965301513672,79.0,34.933406829833984,-21678.6640625,672.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8160705566406,309.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30163.95703125,29880.0,0.0,0.0,0.505967915058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3130719661712646,1.3130892515182495,-1.7291498807026073e-05,0.0,0.0005134930834174,0.0,0.0,288.052734375,0.0,0.0,0.0,0.6272603273391724,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200168058276176,-2648.717529296875,304.1683959960937,0.670721709728241,0.1835846304893493,0.1693201959133148,293.4331970214844,297.1499938964844,293.1499938964844,0.2044011652469635,-4262.892578125,304.18804931640625,0.7721524834632874,0.2819944024085998,0.2720929682254791,293.2223815917969,297.1499938964844,293.1499938964844,0.3641030788421631,-4976.97216796875,304.1643981933594,0.8989357352256775,0.4523208439350128,0.3182525932788849,293.2275085449219,297.1499938964844,293.1499938964844,0.4261706471443176,-7623.27880859375,304.1663513183594,0.9415402412414552,0.5124829411506653,0.4873969852924347,293.24755859375,297.1499938964844,293.1499938964844,0.0137724699452519,-3625.757080078125,303.6045837402344,0.4047470688819885,0.050000000745058,0.2424343377351761,291.2264404296875,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2280578613281,1.0,0.3951164186000824,0.696923017501831,0.696923017501831,1.0,1.0,-1.7877790927886963,0.7602481842041016,1.0275309085845947,0.3448025286197662,0.0,0.0,0.7706764936447144,114.33965301513672,79.0,34.933406829833984,-21678.6640625,672.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8160705566406,309.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30163.95703125,29880.0,0.0,0.0,0.505967915058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3130719661712646,1.3130892515182495,-1.7291498807026073e-05,0.0,0.0005134930834174,0.0,0.0,288.052734375,0.0,0.0,0.0,0.6272603273391724,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1182994917035102,-2618.090576171875,304.16815185546875,0.6749926805496216,0.1818005740642547,0.1675112098455429,293.4341735839844,297.1499938964844,293.1499938964844,0.2006362080574035,-4200.18212890625,304.18798828125,0.776032567024231,0.2782165706157684,0.2683253586292267,293.2218933105469,297.1499938964844,293.1499938964844,0.3626565635204315,-4961.3125,304.1643981933594,0.9072719812393188,0.4514986872673034,0.3175277709960937,293.2271728515625,297.1499938964844,293.1499938964844,0.4245144724845886,-7599.92578125,304.1663818359375,0.9509475827217102,0.5115641355514526,0.4863264262676239,293.2475891113281,297.1499938964844,293.1499938964844,0.0136192189529538,-3603.075927734375,303.5882263183594,0.4091072082519531,0.050000000745058,0.2414572536945343,291.2378234863281,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2391662597656,1.0,0.3892152011394501,0.7003874778747559,0.7003874778747559,1.0,1.0,-1.7777541875839231,0.7567400932312012,1.0210140943527222,0.343494176864624,0.0,0.0,0.7636591196060181,108.90113830566406,79.0,32.66422653198242,-21568.794921875,648.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8838195800781,309.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,30197.53515625,28800.0,0.0,0.0,0.5038887858390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2950053215026855,1.2950222492218018,-1.7012960597639903e-05,0.0,0.0005113831139169,0.0,0.0,278.6029663085937,0.0,0.0,0.0,0.6055102348327637,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1168184950947761,-2591.969970703125,304.16754150390625,0.6798092722892761,0.1800460815429687,0.1657265424728393,293.43505859375,297.1499938964844,293.1499938964844,0.1972468495368957,-4144.02880859375,304.1872253417969,0.7804393172264099,0.2744446694850921,0.26456019282341,293.22137451171875,297.1499938964844,293.1499938964844,0.361859381198883,-4953.23828125,304.1632080078125,0.916995108127594,0.4506895840167999,0.3168084025382995,293.226806640625,297.1499938964844,293.1499938964844,0.4236097335815429,-7588.05224609375,304.1650085449219,0.9607183337211608,0.5106582641601562,0.4852627217769623,293.24755859375,297.1499938964844,293.1499938964844,0.0134929791092872,-3586.0556640625,303.5710754394531,0.4139314591884613,0.050000000745058,0.2404720038175583,291.2296142578125,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.2283020019531,1.0,0.3831945359706878,0.7039397358894348,0.7039397358894348,1.0,1.0,-1.7677664756774902,0.7532376050949097,1.0145288705825806,0.3421813547611236,0.0,0.0,0.7589870095252991,103.4214096069336,67.0,2.3976171016693115,-21383.16796875,624.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678039550781,309.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,29282.130859375,28800.0,0.0,0.0,0.5014997720718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257964849472046,1.2579810619354248,-1.6231708286795765e-05,0.0,0.0005089584738016,0.0,0.0,257.4042053222656,0.0,0.0,0.0,0.6046079397201538,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136252954602241,-2534.744873046875,304.1670227050781,0.6913403868675232,0.1766230165958404,0.1622328609228134,293.4365539550781,297.1499938964844,293.1499938964844,0.1899969279766082,-4022.227783203125,304.1869201660156,0.7911209464073181,0.2669151127338409,0.2570413649082184,293.2203063964844,297.1499938964844,293.1499938964844,0.3593562543392181,-4926.20654296875,304.1630249023437,0.940041184425354,0.4490995109081268,0.3153925240039825,293.2260131835937,297.1499938964844,293.1499938964844,0.4207469820976257,-7547.77978515625,304.1648254394531,0.9807899594306946,0.508874773979187,0.4831666946411133,293.2473449707031,297.1499938964844,293.1499938964844,0.013207584619522,-3543.492919921875,303.53857421875,0.4257035851478576,0.050000000745058,0.2384840846061706,291.2410888671875,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2421875,1.0,0.3708121180534363,0.7113242745399475,0.7113242745399475,1.0,1.0,-1.7479400634765625,0.7462659478187561,1.0016740560531616,0.3395515978336334,0.0,0.0,0.7464262843132019,92.3766098022461,55.0,16.662517547607422,-21185.74609375,577.9767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13629150390625,310.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,29131.572265625,28800.0,0.0,0.0,0.4962023198604584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224048733711243,1.2240643501281738,-1.5686475308029912e-05,0.0,0.0005035822978243,0.0,0.0,240.67141723632807,0.0,0.0,0.0,0.591680109500885,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136252954602241,-2534.744873046875,304.1670227050781,0.6913403868675232,0.1766230165958404,0.1622328609228134,293.4365539550781,297.1499938964844,293.1499938964844,0.1899969279766082,-4022.227783203125,304.1869201660156,0.7911209464073181,0.2669151127338409,0.2570413649082184,293.2203063964844,297.1499938964844,293.1499938964844,0.3593562543392181,-4926.20654296875,304.1630249023437,0.940041184425354,0.4490995109081268,0.3153925240039825,293.2260131835937,297.1499938964844,293.1499938964844,0.4207469820976257,-7547.77978515625,304.1648254394531,0.9807899594306946,0.508874773979187,0.4831666946411133,293.2473449707031,297.1499938964844,293.1499938964844,0.013207584619522,-3543.492919921875,303.53857421875,0.4257035851478576,0.050000000745058,0.2384840846061706,291.2410888671875,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2421875,1.0,0.3708121180534363,0.7113242745399475,0.7113242745399475,1.0,1.0,-1.7479400634765625,0.7462659478187561,1.0016740560531616,0.3395515978336334,0.0,0.0,0.7464262843132019,92.3766098022461,55.0,16.662517547607422,-21185.74609375,577.9767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13629150390625,310.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,29131.572265625,28800.0,0.0,0.0,0.4962023198604584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224048733711243,1.2240643501281738,-1.5686475308029912e-05,0.0,0.0005035822978243,0.0,0.0,240.67141723632807,0.0,0.0,0.0,0.591680109500885,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1105594784021377,-2479.509033203125,304.1664733886719,0.7056034207344055,0.173313558101654,0.1588421463966369,293.43780517578125,297.1499938964844,293.1499938964844,0.1828575879335403,-3901.323486328125,304.1864929199219,0.8045507073402405,0.2594031989574432,0.2495387345552444,293.21923828125,297.1499938964844,293.1499938964844,0.3569249212741852,-4899.97265625,304.1627197265625,0.9656356573104858,0.4475298225879669,0.3139921724796295,293.22509765625,297.1499938964844,293.1499938964844,0.4169554710388183,-7492.98828125,304.1664733886719,0.9990000128746032,0.507134199142456,0.479980319738388,293.2469787597656,297.1499938964844,293.1499938964844,0.0129335755482316,-3501.901611328125,303.5066223144531,0.4414504170417785,0.050000000745058,0.236513465642929,291.25250244140625,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2530212402344,1.0,0.3579544723033905,0.7191958427429199,0.7191958427429199,1.0,1.0,-1.7270326614379885,0.7387332916259766,0.9882993698120116,0.3367015719413757,0.0,0.0,0.7318955659866333,81.41015625,58.0,14.440728187561035,-20940.0546875,531.6726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29766845703125,310.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29155.701171875,27720.0,0.0,0.0,0.4903163313865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183908462524414,1.183923602104187,-1.510498987045139e-05,0.0,0.000497608736623,0.0,0.0,222.3817138671875,0.0,0.0,0.0,0.5619497299194336,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1105594784021377,-2479.509033203125,304.1664733886719,0.7056034207344055,0.173313558101654,0.1588421463966369,293.43780517578125,297.1499938964844,293.1499938964844,0.1828575879335403,-3901.323486328125,304.1864929199219,0.8045507073402405,0.2594031989574432,0.2495387345552444,293.21923828125,297.1499938964844,293.1499938964844,0.3569249212741852,-4899.97265625,304.1627197265625,0.9656356573104858,0.4475298225879669,0.3139921724796295,293.22509765625,297.1499938964844,293.1499938964844,0.4169554710388183,-7492.98828125,304.1664733886719,0.9990000128746032,0.507134199142456,0.479980319738388,293.2469787597656,297.1499938964844,293.1499938964844,0.0129335755482316,-3501.901611328125,303.5066223144531,0.4414504170417785,0.050000000745058,0.236513465642929,291.25250244140625,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2530212402344,1.0,0.3579544723033905,0.7191958427429199,0.7191958427429199,1.0,1.0,-1.7270326614379885,0.7387332916259766,0.9882993698120116,0.3367015719413757,0.0,0.0,0.7318955659866333,81.41015625,58.0,14.440728187561035,-20940.0546875,531.6726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29766845703125,310.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29155.701171875,27720.0,0.0,0.0,0.4903163313865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183908462524414,1.183923602104187,-1.510498987045139e-05,0.0,0.000497608736623,0.0,0.0,222.3817138671875,0.0,0.0,0.0,0.5619497299194336,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078671663999557,-2430.89404296875,304.1654968261719,0.7099992632865906,0.1700827330350875,0.1557746529579162,293.4388427734375,297.1499938964844,293.1499938964844,0.1761525571346283,-3787.056884765625,304.1855773925781,0.8067024350166321,0.2519020736217499,0.2423022091388702,293.2182922363281,297.1499938964844,293.1499938964844,0.355030745267868,-4879.78662109375,304.1617431640625,0.9761082530021667,0.4459731578826904,0.3127928376197815,293.2088317871094,297.1499938964844,293.1499938964844,0.3999104499816894,-7240.43310546875,304.1888732910156,0.9990000128746032,0.5084819793701172,0.4630989730358124,293.2464294433594,297.1499938964844,293.1499938964844,0.0127795627340674,-3479.715576171875,303.4747009277344,0.4497568011283874,0.050000000745058,0.2356844246387481,291.254638671875,291.1499938964844,260.3919677734375,259.8195495605469,279.2373046875,293.3554077148437,291.2568664550781,1.0,0.3491848707199096,0.7285118699073792,0.7285118699073792,1.0,1.0,-1.691990613937378,0.7248737812042236,0.9671168327331544,0.3303467035293579,0.0,0.0,0.7183930277824402,76.24099731445312,61.0,17.86980628967285,-20520.966796875,494.4632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.502197265625,310.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,28119.36328125,27720.0,0.0,0.0,0.4832816123962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1262274980545044,1.1262415647506714,-1.4061458387004676e-05,0.0,0.000490469392389,0.0,0.0,195.44219970703125,0.0,0.0,0.0,0.5532552599906921,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078671663999557,-2430.89404296875,304.1654968261719,0.7099992632865906,0.1700827330350875,0.1557746529579162,293.4388427734375,297.1499938964844,293.1499938964844,0.1761525571346283,-3787.056884765625,304.1855773925781,0.8067024350166321,0.2519020736217499,0.2423022091388702,293.2182922363281,297.1499938964844,293.1499938964844,0.355030745267868,-4879.78662109375,304.1617431640625,0.9761082530021667,0.4459731578826904,0.3127928376197815,293.2088317871094,297.1499938964844,293.1499938964844,0.3999104499816894,-7240.43310546875,304.1888732910156,0.9990000128746032,0.5084819793701172,0.4630989730358124,293.2464294433594,297.1499938964844,293.1499938964844,0.0127795627340674,-3479.715576171875,303.4747009277344,0.4497568011283874,0.050000000745058,0.2356844246387481,291.254638671875,291.1499938964844,260.3919677734375,259.8195495605469,279.2373046875,293.3554077148437,291.2568664550781,1.0,0.3491848707199096,0.7285118699073792,0.7285118699073792,1.0,1.0,-1.691990613937378,0.7248737812042236,0.9671168327331544,0.3303467035293579,0.0,0.0,0.7183930277824402,76.24099731445312,61.0,17.86980628967285,-20520.966796875,494.4632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.502197265625,310.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,28119.36328125,27720.0,0.0,0.0,0.4832816123962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1262274980545044,1.1262415647506714,-1.4061458387004676e-05,0.0,0.000490469392389,0.0,0.0,195.44219970703125,0.0,0.0,0.0,0.5532552599906921,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051042824983596,-2380.439697265625,304.1649169921875,0.7105492353439331,0.1668324321508407,0.1527657061815261,293.440185546875,297.1499938964844,293.1499938964844,0.1692871153354644,-3668.654052734375,304.18511962890625,0.8043568730354309,0.2443161755800247,0.2350687235593795,293.2179260253906,297.1499938964844,293.1499938964844,0.3526683151721954,-4854.05224609375,304.1617126464844,0.9813855290412904,0.4443172514438629,0.311587780714035,293.18328857421875,297.1499938964844,293.1499938964844,0.3885984420776367,-7076.88232421875,304.1943359375,0.9990000128746032,0.5121722221374512,0.4531275928020477,293.24609375,297.1499938964844,293.1499938964844,0.0126427058130502,-3458.80078125,303.4433898925781,0.4548411667346954,0.050000000745058,0.2352283746004104,291.27392578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.274169921875,1.0,0.3432746231555938,0.738278865814209,0.738278865814209,1.0,1.0,-1.6656492948532104,0.7149425745010376,0.9507067799568176,0.3260709643363952,0.0,0.0,0.7002381086349487,73.25984191894531,64.0,17.039304733276367,-20195.720703125,469.9607238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7131042480469,310.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,28150.6796875,27720.0,0.0,0.0,0.4753399193286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766243934631348,1.0766377449035645,-1.3405008758127224e-05,0.0,0.0004824095813091,0.0,0.0,176.15419006347656,0.0,0.0,0.0,0.5353977680206299,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051042824983596,-2380.439697265625,304.1649169921875,0.7105492353439331,0.1668324321508407,0.1527657061815261,293.440185546875,297.1499938964844,293.1499938964844,0.1692871153354644,-3668.654052734375,304.18511962890625,0.8043568730354309,0.2443161755800247,0.2350687235593795,293.2179260253906,297.1499938964844,293.1499938964844,0.3526683151721954,-4854.05224609375,304.1617126464844,0.9813855290412904,0.4443172514438629,0.311587780714035,293.18328857421875,297.1499938964844,293.1499938964844,0.3885984420776367,-7076.88232421875,304.1943359375,0.9990000128746032,0.5121722221374512,0.4531275928020477,293.24609375,297.1499938964844,293.1499938964844,0.0126427058130502,-3458.80078125,303.4433898925781,0.4548411667346954,0.050000000745058,0.2352283746004104,291.27392578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.274169921875,1.0,0.3432746231555938,0.738278865814209,0.738278865814209,1.0,1.0,-1.6656492948532104,0.7149425745010376,0.9507067799568176,0.3260709643363952,0.0,0.0,0.7002381086349487,73.25984191894531,64.0,17.039304733276367,-20195.720703125,469.9607238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7131042480469,310.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,28150.6796875,27720.0,0.0,0.0,0.4753399193286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766243934631348,1.0766377449035645,-1.3405008758127224e-05,0.0,0.0004824095813091,0.0,0.0,176.15419006347656,0.0,0.0,0.0,0.5353977680206299,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1038426160812377,-2357.461669921875,304.1644897460937,0.7097594141960144,0.1652232259511947,0.1512898653745651,293.4408264160156,297.1499938964844,293.1499938964844,0.1660270243883133,-3612.272705078125,304.1846618652344,0.801874577999115,0.2405101954936981,0.2314549833536148,293.21783447265625,297.1499938964844,293.1499938964844,0.351787656545639,-4844.68896484375,304.16119384765625,0.98268324136734,0.4434774518013,0.3109869956970215,293.1716613769531,297.1499938964844,293.1499938964844,0.3852793574333191,-7030.41455078125,304.1922912597656,0.9990000128746032,0.5140361785888672,0.450208306312561,293.24591064453125,297.1499938964844,293.1499938964844,0.0125944977626204,-3452.390380859375,303.4272155761719,0.4563818275928497,0.050000000745058,0.2350968569517135,291.27374267578125,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2732849121094,1.0,0.3411793708801269,0.7433071732521057,0.7433071732521057,1.0,1.0,-1.655152678489685,0.7111712694168091,0.943981409072876,0.3245547711849212,0.0,0.0,0.6919839978218079,72.34296417236328,64.0,7.086187839508057,-20046.8671875,461.1366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8141174316406,310.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,28136.119140625,26640.0,0.0,0.0,0.4711000025272369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0522427558898926,1.0522558689117432,-1.308652281295508e-05,0.0,0.0004781066090799,0.0,0.0,167.14308166503906,0.0,0.0,0.0,0.5117558240890503,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028236970305442,-2339.304443359375,304.1637268066406,0.7083601951599121,0.1636303514242172,0.1498369723558426,293.44146728515625,297.1499938964844,293.1499938964844,0.1631388515233993,-3562.7021484375,304.18359375,0.7986530065536499,0.2367015928030014,0.2278469055891037,293.2177124023437,297.1499938964844,293.1499938964844,0.3516728281974792,-4844.3115234375,304.1593322753906,0.9832664728164672,0.442640095949173,0.3103925585746765,293.1618957519531,297.1499938964844,293.1499938964844,0.3839028775691986,-7013.53955078125,304.1870422363281,0.9990000128746032,0.5156806111335754,0.4484251141548157,293.24578857421875,297.1499938964844,293.1499938964844,0.012578141875565,-3453.3388671875,303.4096374511719,0.4573346972465515,0.050000000745058,0.2350170612335205,291.25,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2458190917969,1.0,0.3395561575889587,0.7484009861946106,0.7484009861946106,1.0,1.0,-1.6461244821548462,0.7080438137054443,0.9380806088447572,0.3233717083930969,0.0,0.0,0.6874650716781616,71.73368072509766,67.0,-33.840576171875,-19833.306640625,454.12542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9209289550781,310.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,27145.439453125,26640.0,0.0,0.0,0.4665971398353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145823955535889,1.014594793319702,-1.238981440110365e-05,0.0,0.0004735367838293,0.0,0.0,151.8845977783203,0.0,0.0,0.0,0.5108944773674011,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005394682288169,-2297.658203125,304.1629638671875,0.704009473323822,0.160497710108757,0.1470041424036026,293.4426574707031,297.1499938964844,293.1499938964844,0.1569100618362426,-3454.05517578125,304.1828308105469,0.790330708026886,0.2290777564048767,0.2206515371799469,293.217529296875,297.1499938964844,293.1499938964844,0.3504472374916076,-4831.47900390625,304.1583251953125,0.9826450943946838,0.4409639537334442,0.3092283606529236,293.1495666503906,297.1499938964844,293.1499938964844,0.382935106754303,-7004.96923828125,304.1763000488281,0.9990000128746032,0.5178998708724976,0.4477224051952362,293.2456359863281,297.1499938964844,293.1499938964844,0.0125188594684004,-3447.73876953125,303.3759155273437,0.4577131271362304,0.050000000745058,0.2349861860275268,291.2331848144531,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2322998046875,1.0,0.3375063836574554,0.7586654424667358,0.7586654424667358,1.0,1.0,-1.6318035125732422,0.703388512134552,0.9284149408340454,0.3218160569667816,0.0,0.0,0.6779739856719971,71.281005859375,70.0,-20.54071044921875,-19658.978515625,444.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0847473144531,310.32177734375,278.1499938964844,0.0,18000.0,313.1499938964844,26901.482421875,26640.0,0.0,0.0,0.4575186967849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861681461334229,0.9861801266670228,-1.1989423001068644e-05,0.0,0.0004643233260139,0.0,0.0,142.01510620117188,0.0,0.0,0.0,0.5004360675811768,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005394682288169,-2297.658203125,304.1629638671875,0.704009473323822,0.160497710108757,0.1470041424036026,293.4426574707031,297.1499938964844,293.1499938964844,0.1569100618362426,-3454.05517578125,304.1828308105469,0.790330708026886,0.2290777564048767,0.2206515371799469,293.217529296875,297.1499938964844,293.1499938964844,0.3504472374916076,-4831.47900390625,304.1583251953125,0.9826450943946838,0.4409639537334442,0.3092283606529236,293.1495666503906,297.1499938964844,293.1499938964844,0.382935106754303,-7004.96923828125,304.1763000488281,0.9990000128746032,0.5178998708724976,0.4477224051952362,293.2456359863281,297.1499938964844,293.1499938964844,0.0125188594684004,-3447.73876953125,303.3759155273437,0.4577131271362304,0.050000000745058,0.2349861860275268,291.2331848144531,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2322998046875,1.0,0.3375063836574554,0.7586654424667358,0.7586654424667358,1.0,1.0,-1.6318035125732422,0.703388512134552,0.9284149408340454,0.3218160569667816,0.0,0.0,0.6779739856719971,71.281005859375,70.0,-20.54071044921875,-19658.978515625,444.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0847473144531,310.32177734375,278.1499938964844,0.0,18000.0,313.1499938964844,26901.482421875,26640.0,0.0,0.0,0.4575186967849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861681461334229,0.9861801266670228,-1.1989423001068644e-05,0.0,0.0004643233260139,0.0,0.0,142.01510620117188,0.0,0.0,0.0,0.5004360675811768,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983710885047912,-2258.01318359375,304.1622619628906,0.6980323195457458,0.1574319005012512,0.1442593336105346,293.4437561035156,297.1499938964844,293.1499938964844,0.1507916897535324,-3346.469482421875,304.1820678710937,0.7800342440605164,0.2214408665895462,0.2134715467691421,293.21746826171875,297.1499938964844,293.1499938964844,0.3493632674217224,-4820.22802734375,304.1573486328125,0.9800540208816528,0.4392655789852142,0.3080697655677795,293.1471252441406,297.1499938964844,293.1499938964844,0.3853076696395874,-7045.38037109375,304.1635437011719,0.9990000128746032,0.5184217691421509,0.4500751495361328,293.2458801269531,297.1499938964844,293.1499938964844,0.012472634203732,-3444.76171875,303.3409729003906,0.4564542174339294,0.050000000745058,0.235092356801033,291.2142333984375,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2124938964844,1.0,0.3367370665073395,0.7691112160682678,0.7691112160682678,1.0,1.0,-1.6214470863342283,0.7004234194755554,0.9210236668586732,0.3211140632629394,0.0,0.0,0.6705540418624878,71.64215850830078,73.0,-27.10724830627441,-19486.408203125,439.6322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,310.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26827.666015625,25560.0,0.0,0.0,0.4487553834915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617597460746764,0.9617714285850524,-1.1684008313750384e-05,0.0,0.0004554296610876,0.0,0.0,134.17637634277344,0.0,0.0,0.0,0.4769586324691772,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983710885047912,-2258.01318359375,304.1622619628906,0.6980323195457458,0.1574319005012512,0.1442593336105346,293.4437561035156,297.1499938964844,293.1499938964844,0.1507916897535324,-3346.469482421875,304.1820678710937,0.7800342440605164,0.2214408665895462,0.2134715467691421,293.21746826171875,297.1499938964844,293.1499938964844,0.3493632674217224,-4820.22802734375,304.1573486328125,0.9800540208816528,0.4392655789852142,0.3080697655677795,293.1471252441406,297.1499938964844,293.1499938964844,0.3853076696395874,-7045.38037109375,304.1635437011719,0.9990000128746032,0.5184217691421509,0.4500751495361328,293.2458801269531,297.1499938964844,293.1499938964844,0.012472634203732,-3444.76171875,303.3409729003906,0.4564542174339294,0.050000000745058,0.235092356801033,291.2142333984375,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2124938964844,1.0,0.3367370665073395,0.7691112160682678,0.7691112160682678,1.0,1.0,-1.6214470863342283,0.7004234194755554,0.9210236668586732,0.3211140632629394,0.0,0.0,0.6705540418624878,71.64215850830078,73.0,-27.10724830627441,-19486.408203125,439.6322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,310.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26827.666015625,25560.0,0.0,0.0,0.4487553834915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617597460746764,0.9617714285850524,-1.1684008313750384e-05,0.0,0.0004554296610876,0.0,0.0,134.17637634277344,0.0,0.0,0.0,0.4769586324691772,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965222641825676,-2224.613525390625,304.1612854003906,0.6908895373344421,0.1544334590435028,0.1415951400995254,293.4447631835937,297.1499938964844,293.1499938964844,0.1450999826192855,-3246.127685546875,304.180908203125,0.7684000730514526,0.2137936204671859,0.2063020169734954,293.2173767089844,297.1499938964844,293.1499938964844,0.3492263257503509,-4819.91015625,304.1552429199219,0.97590434551239,0.4375712275505066,0.306926280260086,293.1534423828125,297.1499938964844,293.1499938964844,0.3912129700183868,-7137.4814453125,304.1493225097656,0.9990000128746032,0.5172325968742371,0.4547207057476043,293.2466735839844,297.1499938964844,293.1499938964844,0.0124651538208127,-3450.895263671875,303.3023681640625,0.4540130198001861,0.050000000745058,0.235303059220314,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16363525390625,1.0,0.3369432389736175,0.7797771692276001,0.7797771692276001,1.0,1.0,-1.6140968799591064,0.698721706867218,0.9153751730918884,0.321041852235794,0.0,0.0,0.672393798828125,72.62255096435547,76.0,-44.43402862548828,-19314.337890625,438.1499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941833496094,310.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25621.087890625,25560.0,0.0,0.0,0.4403370916843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397487044334412,0.9397598505020142,-1.115698159992462e-05,0.0,0.0004468861734494,0.0,0.0,125.18730926513672,0.0,0.0,0.0,0.4811469316482544,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965222641825676,-2224.613525390625,304.1612854003906,0.6908895373344421,0.1544334590435028,0.1415951400995254,293.4447631835937,297.1499938964844,293.1499938964844,0.1450999826192855,-3246.127685546875,304.180908203125,0.7684000730514526,0.2137936204671859,0.2063020169734954,293.2173767089844,297.1499938964844,293.1499938964844,0.3492263257503509,-4819.91015625,304.1552429199219,0.97590434551239,0.4375712275505066,0.306926280260086,293.1534423828125,297.1499938964844,293.1499938964844,0.3912129700183868,-7137.4814453125,304.1493225097656,0.9990000128746032,0.5172325968742371,0.4547207057476043,293.2466735839844,297.1499938964844,293.1499938964844,0.0124651538208127,-3450.895263671875,303.3023681640625,0.4540130198001861,0.050000000745058,0.235303059220314,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16363525390625,1.0,0.3369432389736175,0.7797771692276001,0.7797771692276001,1.0,1.0,-1.6140968799591064,0.698721706867218,0.9153751730918884,0.321041852235794,0.0,0.0,0.672393798828125,72.62255096435547,76.0,-44.43402862548828,-19314.337890625,438.1499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941833496094,310.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25621.087890625,25560.0,0.0,0.0,0.4403370916843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397487044334412,0.9397598505020142,-1.115698159992462e-05,0.0,0.0004468861734494,0.0,0.0,125.18730926513672,0.0,0.0,0.0,0.4811469316482544,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944266393780708,-2185.896728515625,304.1610107421875,0.6829685568809509,0.1515010893344879,0.1390067189931869,293.4457397460937,297.1499938964844,293.1499938964844,0.1389718949794769,-3136.173095703125,304.1808166503906,0.7559854388237,0.206129178404808,0.1991339176893234,293.21746826171875,297.1499938964844,293.1499938964844,0.3479858040809631,-4806.4677734375,304.1555480957031,0.970466136932373,0.4358498752117157,0.3057838082313537,293.1674194335937,297.1499938964844,293.1499938964844,0.397868275642395,-7238.080078125,304.1384582519531,0.9990000128746032,0.5143246650695801,0.4610930383205414,293.2480163574219,297.1499938964844,293.1499938964844,0.012419362552464,-3447.62109375,303.26434326171875,0.4507611989974975,0.050000000745058,0.2355953454971313,291.1527404785156,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1512756347656,1.0,0.3378956019878387,0.7906537652015686,0.7906537652015686,1.0,1.0,-1.6090121269226074,0.6979475617408752,0.9110645651817322,0.321420818567276,0.0,0.0,0.6726378798484802,74.0842514038086,79.0,-28.225181579589844,-19232.62109375,439.2726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11578369140625,310.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,25564.06640625,25560.0,0.0,0.0,0.4330722093582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391738176345824,0.9391849637031556,-1.1137526598758996e-05,0.0,0.0004395132127683,0.0,0.0,124.90825653076172,0.0,0.0,0.0,0.4808103442192077,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944266393780708,-2185.896728515625,304.1610107421875,0.6829685568809509,0.1515010893344879,0.1390067189931869,293.4457397460937,297.1499938964844,293.1499938964844,0.1389718949794769,-3136.173095703125,304.1808166503906,0.7559854388237,0.206129178404808,0.1991339176893234,293.21746826171875,297.1499938964844,293.1499938964844,0.3479858040809631,-4806.4677734375,304.1555480957031,0.970466136932373,0.4358498752117157,0.3057838082313537,293.1674194335937,297.1499938964844,293.1499938964844,0.397868275642395,-7238.080078125,304.1384582519531,0.9990000128746032,0.5143246650695801,0.4610930383205414,293.2480163574219,297.1499938964844,293.1499938964844,0.012419362552464,-3447.62109375,303.26434326171875,0.4507611989974975,0.050000000745058,0.2355953454971313,291.1527404785156,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1512756347656,1.0,0.3378956019878387,0.7906537652015686,0.7906537652015686,1.0,1.0,-1.6090121269226074,0.6979475617408752,0.9110645651817322,0.321420818567276,0.0,0.0,0.6726378798484802,74.0842514038086,79.0,-28.225181579589844,-19232.62109375,439.2726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11578369140625,310.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,25564.06640625,25560.0,0.0,0.0,0.4330722093582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391738176345824,0.9391849637031556,-1.1137526598758996e-05,0.0,0.0004395132127683,0.0,0.0,124.90825653076172,0.0,0.0,0.0,0.4808103442192077,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934324264526367,-2167.5673828125,304.16082763671875,0.6788259148597717,0.1500617861747741,0.137740820646286,293.4461975097656,297.1499938964844,293.1499938964844,0.1359679996967315,-3081.966552734375,304.1806640625,0.7496348023414612,0.2022916823625564,0.1955490559339523,293.217529296875,297.1499938964844,293.1499938964844,0.347470223903656,-4800.9853515625,304.15545654296875,0.9673364162445068,0.4349823296070099,0.3052097260951996,293.1769714355469,297.1499938964844,293.1499938964844,0.4019148349761963,-7298.4814453125,304.1332092285156,0.9990000128746032,0.5122313499450684,0.4647822678089142,293.2489013671875,297.1499938964844,293.1499938964844,0.0124009670689702,-3447.107421875,303.2442626953125,0.4489294588565826,0.050000000745058,0.2357663959264755,291.14306640625,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1416015625,1.0,0.338593453168869,0.7961956262588501,0.7961956262588501,1.0,1.0,-1.6071332693099976,0.6978275179862976,0.9093057513237,0.3217378556728363,0.0,0.0,0.6740742921829224,74.96122741699219,79.0,-27.36742210388184,-19194.232421875,440.6060180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0453491210937,310.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,25530.70703125,24480.0,0.0,0.0,0.4299137592315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412912726402284,0.9413024187088012,-1.1154162166349124e-05,0.0,0.0004363078041933,0.0,0.0,125.4679718017578,0.0,0.0,0.0,0.4665388464927673,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926287397742271,-2153.14111328125,304.1603088378906,0.6746167540550232,0.1486421376466751,0.1364943385124206,293.4466552734375,297.1499938964844,293.1499938964844,0.1332263350486755,-3032.742919921875,304.1800842285156,0.7432480454444885,0.1984527111053466,0.1919641494750976,293.21759033203125,297.1499938964844,293.1499938964844,0.3476112782955169,-4803.2646484375,304.1541748046875,0.9639756679534912,0.4341167211532593,0.3046365678310394,293.1879577636719,297.1499938964844,293.1499938964844,0.4070552587509155,-7375.138671875,304.1268920898437,0.9990000128746032,0.5097367167472839,0.468738704919815,293.2499084472656,297.1499938964844,293.1499938964844,0.0124053386971354,-3452.41455078125,303.22216796875,0.4470062553882599,0.050000000745058,0.2359513044357299,291.1128234863281,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1077575683594,1.0,0.3394124209880829,0.8018428087234497,0.8018428087234497,1.0,1.0,-1.6056164503097534,0.6978538632392883,0.9077625870704652,0.3221251368522644,0.0,0.0,0.6793490052223206,75.91950225830078,82.0,-59.95512008666992,-19075.708984375,442.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9716796875,310.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,24543.607421875,24480.0,0.0,0.0,0.4269325137138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93026864528656,0.9302794933319092,-1.0805657439050265e-05,0.0,0.0004332822281867,0.0,0.0,120.3628158569336,0.0,0.0,0.0,0.4748704135417938,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906731486320495,-2116.92529296875,304.16015625,0.6660889983177185,0.145864650607109,0.1340644359588623,293.44744873046875,297.1499938964844,293.1499938964844,0.1272007226943969,-2922.5205078125,304.1801147460937,0.7303627729415894,0.1907731741666793,0.1847999393939972,293.2177124023437,297.1499938964844,293.1499938964844,0.3464376330375671,-4790.4169921875,304.1548156738281,0.9566000699996948,0.4323801398277282,0.3034991323947906,293.2136535644531,297.1499938964844,293.1499938964844,0.4163029193878174,-7510.01025390625,304.1193542480469,0.9990000128746032,0.5035737156867981,0.4770923256874084,293.252197265625,297.1499938964844,293.1499938964844,0.0123645151033997,-3450.287353515625,303.1799011230469,0.4429433345794678,0.050000000745058,0.2363615334033966,291.0972900390625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.0970458984375,1.0,0.3413469493389129,0.8135896921157837,0.8135896921157837,1.0,1.0,-1.603266954421997,0.6981696486473083,0.9050973057746888,0.3230366706848144,0.0,0.0,0.688109278678894,78.06575012207031,85.0,-22.66985321044922,-19080.27734375,446.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7632141113281,309.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,24325.58203125,24480.0,0.0,0.0,0.4221191704273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524840116500854,0.952494978904724,-1.1010339221684262e-05,0.0,0.0004283972957637,0.0,0.0,126.45157623291016,0.0,0.0,0.0,0.4820801019668579,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906731486320495,-2116.92529296875,304.16015625,0.6660889983177185,0.145864650607109,0.1340644359588623,293.44744873046875,297.1499938964844,293.1499938964844,0.1272007226943969,-2922.5205078125,304.1801147460937,0.7303627729415894,0.1907731741666793,0.1847999393939972,293.2177124023437,297.1499938964844,293.1499938964844,0.3464376330375671,-4790.4169921875,304.1548156738281,0.9566000699996948,0.4323801398277282,0.3034991323947906,293.2136535644531,297.1499938964844,293.1499938964844,0.4163029193878174,-7510.01025390625,304.1193542480469,0.9990000128746032,0.5035737156867981,0.4770923256874084,293.252197265625,297.1499938964844,293.1499938964844,0.0123645151033997,-3450.287353515625,303.1799011230469,0.4429433345794678,0.050000000745058,0.2363615334033966,291.0972900390625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.0970458984375,1.0,0.3413469493389129,0.8135896921157837,0.8135896921157837,1.0,1.0,-1.603266954421997,0.6981696486473083,0.9050973057746888,0.3230366706848144,0.0,0.0,0.688109278678894,78.06575012207031,85.0,-22.66985321044922,-19080.27734375,446.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7632141113281,309.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,24325.58203125,24480.0,0.0,0.0,0.4221191704273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524840116500854,0.952494978904724,-1.1010339221684262e-05,0.0,0.0004283972957637,0.0,0.0,126.45157623291016,0.0,0.0,0.0,0.4820801019668579,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886639133095741,-2079.364990234375,304.1601257324219,0.6552836894989014,0.1431906670331955,0.1317869871854782,293.4480285644531,297.1499938964844,293.1499938964844,0.1210525259375572,-2808.464111328125,304.1803283691406,0.714571475982666,0.1831221580505371,0.1777208596467971,293.2178649902344,297.1499938964844,293.1499938964844,0.3446128964424133,-4769.9892578125,304.15631103515625,0.944678544998169,0.4306330382823944,0.3024026155471802,293.2331848144531,297.1499938964844,293.1499938964844,0.4128645062446594,-7453.77001953125,304.1356201171875,0.9903220534324646,0.4979654550552368,0.4733522534370422,293.2545471191406,297.1499938964844,293.1499938964844,0.0123225403949618,-3446.095947265625,303.1385498046875,0.436454713344574,0.050000000745058,0.2370805591344833,291.1063842773437,291.1499938964844,261.0703125,260.3394775390625,279.2800598144531,293.3533630371094,291.1080322265625,1.0,0.3430312275886535,0.8272919058799744,0.8272919058799744,1.0,1.0,-1.586946725845337,0.6919956207275391,0.8949511647224426,0.3204703330993652,0.0,0.0,0.6937136650085449,81.58904266357422,88.0,9.403841018676758,-18929.138671875,447.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51239013671875,309.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,24347.666015625,23400.0,0.0,0.0,0.418678343296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698927402496338,0.9699039459228516,-1.1218556210224053e-05,0.0,0.0004249053017701,0.0,0.0,131.77247619628906,0.0,0.0,0.0,0.4731473922729492,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886639133095741,-2079.364990234375,304.1601257324219,0.6552836894989014,0.1431906670331955,0.1317869871854782,293.4480285644531,297.1499938964844,293.1499938964844,0.1210525259375572,-2808.464111328125,304.1803283691406,0.714571475982666,0.1831221580505371,0.1777208596467971,293.2178649902344,297.1499938964844,293.1499938964844,0.3446128964424133,-4769.9892578125,304.15631103515625,0.944678544998169,0.4306330382823944,0.3024026155471802,293.2331848144531,297.1499938964844,293.1499938964844,0.4128645062446594,-7453.77001953125,304.1356201171875,0.9903220534324646,0.4979654550552368,0.4733522534370422,293.2545471191406,297.1499938964844,293.1499938964844,0.0123225403949618,-3446.095947265625,303.1385498046875,0.436454713344574,0.050000000745058,0.2370805591344833,291.1063842773437,291.1499938964844,261.0703125,260.3394775390625,279.2800598144531,293.3533630371094,291.1080322265625,1.0,0.3430312275886535,0.8272919058799744,0.8272919058799744,1.0,1.0,-1.586946725845337,0.6919956207275391,0.8949511647224426,0.3204703330993652,0.0,0.0,0.6937136650085449,81.58904266357422,88.0,9.403841018676758,-18929.138671875,447.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51239013671875,309.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,24347.666015625,23400.0,0.0,0.0,0.418678343296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698927402496338,0.9699039459228516,-1.1218556210224053e-05,0.0,0.0004249053017701,0.0,0.0,131.77247619628906,0.0,0.0,0.0,0.4731473922729492,4.0,0.0,1.0
