time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086865022778511,-2046.1082763671875,304.1597595214844,0.645788848400116,0.140576422214508,0.1295584142208099,293.4485778808594,297.1499938964844,293.1499938964844,0.1151845157146453,-2698.8779296875,304.1800231933594,0.697985827922821,0.1754612326622009,0.1706267297267913,293.2181701660156,297.1499938964844,293.1499938964844,0.3433868288993835,-4756.75927734375,304.15631103515625,0.9336634874343872,0.4288510680198669,0.3012744188308716,293.2400207519531,297.1499938964844,293.1499938964844,0.410260945558548,-7411.5703125,304.1446838378906,0.9808336496353148,0.4944566488265991,0.4698333144187927,293.2568664550781,297.1499938964844,293.1499938964844,0.012297817505896,-3446.805419921875,303.0946350097656,0.4310524463653564,0.050000000745058,0.2377509623765945,291.0938415527344,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0955810546875,1.0,0.3445535004138946,0.8424383401870728,0.8424383401870728,1.0,1.0,-1.571117639541626,0.6860360503196716,0.8850815892219543,0.3179205060005188,0.0,0.0,0.7022806406021118,84.86294555664062,91.0,0.6840439438819885,-18696.568359375,446.98541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3086853027344,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,23291.89453125,23400.0,0.0,0.0,0.4156812727451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9683574438095092,0.968368411064148,-1.0961724001390394e-05,0.0,0.0004218636313453,0.0,0.0,129.20480346679688,0.0,0.0,0.0,0.4845445156097412,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086865022778511,-2046.1082763671875,304.1597595214844,0.645788848400116,0.140576422214508,0.1295584142208099,293.4485778808594,297.1499938964844,293.1499938964844,0.1151845157146453,-2698.8779296875,304.1800231933594,0.697985827922821,0.1754612326622009,0.1706267297267913,293.2181701660156,297.1499938964844,293.1499938964844,0.3433868288993835,-4756.75927734375,304.15631103515625,0.9336634874343872,0.4288510680198669,0.3012744188308716,293.2400207519531,297.1499938964844,293.1499938964844,0.410260945558548,-7411.5703125,304.1446838378906,0.9808336496353148,0.4944566488265991,0.4698333144187927,293.2568664550781,297.1499938964844,293.1499938964844,0.012297817505896,-3446.805419921875,303.0946350097656,0.4310524463653564,0.050000000745058,0.2377509623765945,291.0938415527344,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0955810546875,1.0,0.3445535004138946,0.8424383401870728,0.8424383401870728,1.0,1.0,-1.571117639541626,0.6860360503196716,0.8850815892219543,0.3179205060005188,0.0,0.0,0.7022806406021118,84.86294555664062,91.0,0.6840439438819885,-18696.568359375,446.98541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3086853027344,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,23291.89453125,23400.0,0.0,0.0,0.4156812727451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9683574438095092,0.968368411064148,-1.0961724001390394e-05,0.0,0.0004218636313453,0.0,0.0,129.20480346679688,0.0,0.0,0.0,0.4845445156097412,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848525688052177,-2008.365478515625,304.15985107421875,0.6373283267021179,0.1380575001239776,0.1274008601903915,293.4489440917969,297.1499938964844,293.1499938964844,0.1090372651815414,-2582.086669921875,304.18023681640625,0.6816241145133972,0.1678245961666107,0.1635391414165496,293.2185363769531,297.1499938964844,293.1499938964844,0.3410620093345642,-4730.6171875,304.1580505371094,0.9235379099845886,0.4270503222942352,0.300128161907196,293.242431640625,297.1499938964844,293.1499938964844,0.4069792926311493,-7361.2353515625,304.1518249511719,0.9719030261039734,0.4916841983795166,0.4672454297542572,293.25909423828125,297.1499938964844,293.1499938964844,0.0122314980253577,-3437.224853515625,303.0533142089844,0.4264385402202606,0.050000000745058,0.2383860647678375,291.11785888671875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1192321777344,1.0,0.3460265696048736,0.8590288162231445,0.8590288162231445,1.0,1.0,-1.5562975406646729,0.6804805994033813,0.8758169412612915,0.3155620694160461,0.0,0.0,0.7048677802085876,87.97139739990234,94.0,21.618202209472656,-18544.7890625,446.9034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1171875,309.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,23327.25390625,23400.0,0.0,0.0,0.4133530557155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789751768112184,0.9789862632751464,-1.1095276931882836e-05,0.0,0.0004195008077658,0.0,0.0,132.54197692871094,0.0,0.0,0.0,0.4881987571716308,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848525688052177,-2008.365478515625,304.15985107421875,0.6373283267021179,0.1380575001239776,0.1274008601903915,293.4489440917969,297.1499938964844,293.1499938964844,0.1090372651815414,-2582.086669921875,304.18023681640625,0.6816241145133972,0.1678245961666107,0.1635391414165496,293.2185363769531,297.1499938964844,293.1499938964844,0.3410620093345642,-4730.6171875,304.1580505371094,0.9235379099845886,0.4270503222942352,0.300128161907196,293.242431640625,297.1499938964844,293.1499938964844,0.4069792926311493,-7361.2353515625,304.1518249511719,0.9719030261039734,0.4916841983795166,0.4672454297542572,293.25909423828125,297.1499938964844,293.1499938964844,0.0122314980253577,-3437.224853515625,303.0533142089844,0.4264385402202606,0.050000000745058,0.2383860647678375,291.11785888671875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1192321777344,1.0,0.3460265696048736,0.8590288162231445,0.8590288162231445,1.0,1.0,-1.5562975406646729,0.6804805994033813,0.8758169412612915,0.3155620694160461,0.0,0.0,0.7048677802085876,87.97139739990234,94.0,21.618202209472656,-18544.7890625,446.9034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1171875,309.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,23327.25390625,23400.0,0.0,0.0,0.4133530557155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789751768112184,0.9789862632751464,-1.1095276931882836e-05,0.0,0.0004195008077658,0.0,0.0,132.54197692871094,0.0,0.0,0.0,0.4881987571716308,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0839002951979637,-1990.583984375,304.1597900390625,0.633388340473175,0.1368418335914611,0.1263581067323684,293.4490051269531,297.1499938964844,293.1499938964844,0.1060352548956871,-2524.6142578125,304.1802062988281,0.673635721206665,0.1640217155218124,0.160006582736969,293.2187194824219,297.1499938964844,293.1499938964844,0.339978277683258,-4718.537109375,304.1585388183594,0.9187707304954528,0.4261483550071716,0.2995508313179016,293.2429504394531,297.1499938964844,293.1499938964844,0.4055247902870178,-7339.35302734375,304.15411376953125,0.9675054550170898,0.4904099106788635,0.4660868644714355,293.2601623535156,297.1499938964844,293.1499938964844,0.012200572527945,-3433.078369140625,303.0322570800781,0.4243399202823639,0.050000000745058,0.2386969327926635,291.1266174316406,291.1499938964844,261.2601928710937,260.49188232421875,279.3196716308594,293.3546447753906,291.12799072265625,1.0,0.3467563092708587,0.8643720149993896,0.8643720149993896,1.0,1.0,-1.5490937232971191,0.6775544881820679,0.8715392351150513,0.3141907155513763,0.0,0.0,0.7055457234382629,89.49498748779297,94.0,23.383602142333984,-18458.96484375,446.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0324401855469,309.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23348.59375,22320.0,0.0,0.0,0.4123528599739074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817157983779908,0.9817269444465636,-1.1132733561680652e-05,0.0,0.0004184857243672,0.0,0.0,133.43797302246094,0.0,0.0,0.0,0.4741896390914917,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0831088945269584,-1976.1123046875,304.1594543457031,0.6295971274375916,0.1356534659862518,0.1253404170274734,293.44903564453125,297.1499938964844,293.1499938964844,0.1032312363386154,-2470.97216796875,304.1798095703125,0.665813148021698,0.1602316796779632,0.156483992934227,293.2188415527344,297.1499938964844,293.1499938964844,0.3394493460655212,-4713.0751953125,304.1579284667969,0.9142122268676758,0.4252513945102691,0.2989742755889892,293.24322509765625,297.1499938964844,293.1499938964844,0.4047509729862213,-7328.1953125,304.1547546386719,0.963127851486206,0.4891803860664367,0.4649768471717834,293.2611999511719,297.1499938964844,293.1499938964844,0.0121881365776062,-3433.830322265625,303.0095520019531,0.4223544895648956,0.050000000745058,0.2390050292015075,291.1176147460937,291.1499938964844,261.29815673828125,260.52294921875,279.3415222167969,293.3546142578125,291.1155700683594,1.0,0.3474849164485931,0.8640085458755493,0.8640085458755493,1.0,1.0,-1.5419880151748655,0.6741943955421448,0.8677935600280762,0.3123647570610046,0.0,0.0,0.7083969116210938,91.00627136230467,97.0,-5.125563144683838,-18280.66015625,446.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9721069335937,309.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,22442.59765625,22320.0,0.0,0.0,0.411255419254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657522439956664,0.965762972831726,-1.0739057870523538e-05,0.0,0.0004173719789832,0.0,0.0,126.73119354248048,0.0,0.0,0.0,0.4807257056236267,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812635719776153,-1941.6717529296875,304.1593933105469,0.6223107576370239,0.1333482563495636,0.1233719289302825,293.4488525390625,297.1499938964844,293.1499938964844,0.0973280146718025,-2356.1767578125,304.1797180175781,0.6507766246795654,0.1526932269334793,0.1494757533073425,293.21905517578125,297.1499938964844,293.1499938964844,0.3371500968933105,-4687.28662109375,304.1591796875,0.9057896137237548,0.4234626889228821,0.2978295683860779,293.2433166503906,297.1499938964844,293.1499938964844,0.401772141456604,-7283.875,304.1581726074219,0.9544183611869812,0.486797034740448,0.4628511965274811,293.2631530761719,297.1499938964844,293.1499938964844,0.012121326290071,-3424.05126953125,302.9673767089844,0.4186717569828033,0.050000000745058,0.2396156936883926,291.13818359375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.140869140625,1.0,0.3489446640014648,0.8632817268371582,0.8632817268371582,1.0,1.0,-1.5280179977416992,0.6675929427146912,0.8604250550270081,0.3087790608406067,0.0,0.0,0.709260106086731,94.00595092773438,100.0,29.24663734436035,-18140.919921875,446.9052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,309.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,22315.193359375,22320.0,0.0,0.0,0.4091416299343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712172746658324,0.9712280631065368,-1.077452634490328e-05,0.0,0.0004152267647441,0.0,0.0,128.1340789794922,0.0,0.0,0.0,0.4821950197219848,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812635719776153,-1941.6717529296875,304.1593933105469,0.6223107576370239,0.1333482563495636,0.1233719289302825,293.4488525390625,297.1499938964844,293.1499938964844,0.0973280146718025,-2356.1767578125,304.1797180175781,0.6507766246795654,0.1526932269334793,0.1494757533073425,293.21905517578125,297.1499938964844,293.1499938964844,0.3371500968933105,-4687.28662109375,304.1591796875,0.9057896137237548,0.4234626889228821,0.2978295683860779,293.2433166503906,297.1499938964844,293.1499938964844,0.401772141456604,-7283.875,304.1581726074219,0.9544183611869812,0.486797034740448,0.4628511965274811,293.2631530761719,297.1499938964844,293.1499938964844,0.012121326290071,-3424.05126953125,302.9673767089844,0.4186717569828033,0.050000000745058,0.2396156936883926,291.13818359375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.140869140625,1.0,0.3489446640014648,0.8632817268371582,0.8632817268371582,1.0,1.0,-1.5280179977416992,0.6675929427146912,0.8604250550270081,0.3087790608406067,0.0,0.0,0.709260106086731,94.00595092773438,100.0,29.24663734436035,-18140.919921875,446.9052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,309.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,22315.193359375,22320.0,0.0,0.0,0.4091416299343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712172746658324,0.9712280631065368,-1.077452634490328e-05,0.0,0.0004152267647441,0.0,0.0,128.1340789794922,0.0,0.0,0.0,0.4821950197219848,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794467702507972,-1907.8154296875,304.1592712402344,0.6151454448699951,0.1311322152614593,0.1214828938245773,293.4483947753906,297.1499938964844,293.1499938964844,0.0914930924773216,-2241.6884765625,304.1795349121094,0.6366042494773865,0.1452147960662841,0.1425205916166305,293.21929931640625,297.1499938964844,293.1499938964844,0.3346662819385528,-4659.46923828125,304.1602478027344,0.898245632648468,0.4216625392436981,0.2966759800910949,293.24322509765625,297.1499938964844,293.1499938964844,0.3985852301120758,-7236.95703125,304.1607360839844,0.9457480907440186,0.4844531416893005,0.4607709944248199,293.2650146484375,297.1499938964844,293.1499938964844,0.0120465587824583,-3412.423828125,302.9256286621094,0.4153029322624206,0.050000000745058,0.2402229011058807,291.1665344238281,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.35455322265625,291.1684875488281,1.0,0.3504108488559723,0.8625548481941223,0.8625548481941223,1.0,1.0,-1.514246940612793,0.6610919833183289,0.8531550168991089,0.3052495419979095,0.0,0.0,0.7050560116767883,96.9936065673828,103.0,34.64078140258789,-17952.28515625,446.97369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094482421875,309.3591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,22390.162109375,21240.0,0.0,0.0,0.4070396721363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641236066818236,0.9641342759132384,-1.0708113222790416e-05,0.0,0.0004130935412831,0.0,0.0,126.13694763183594,0.0,0.0,0.0,0.4646944403648376,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794467702507972,-1907.8154296875,304.1592712402344,0.6151454448699951,0.1311322152614593,0.1214828938245773,293.4483947753906,297.1499938964844,293.1499938964844,0.0914930924773216,-2241.6884765625,304.1795349121094,0.6366042494773865,0.1452147960662841,0.1425205916166305,293.21929931640625,297.1499938964844,293.1499938964844,0.3346662819385528,-4659.46923828125,304.1602478027344,0.898245632648468,0.4216625392436981,0.2966759800910949,293.24322509765625,297.1499938964844,293.1499938964844,0.3985852301120758,-7236.95703125,304.1607360839844,0.9457480907440186,0.4844531416893005,0.4607709944248199,293.2650146484375,297.1499938964844,293.1499938964844,0.0120465587824583,-3412.423828125,302.9256286621094,0.4153029322624206,0.050000000745058,0.2402229011058807,291.1665344238281,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.35455322265625,291.1684875488281,1.0,0.3504108488559723,0.8625548481941223,0.8625548481941223,1.0,1.0,-1.514246940612793,0.6610919833183289,0.8531550168991089,0.3052495419979095,0.0,0.0,0.7050560116767883,96.9936065673828,103.0,34.64078140258789,-17952.28515625,446.97369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094482421875,309.3591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,22390.162109375,21240.0,0.0,0.0,0.4070396721363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641236066818236,0.9641342759132384,-1.0708113222790416e-05,0.0,0.0004130935412831,0.0,0.0,126.13694763183594,0.0,0.0,0.0,0.4646944403648376,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779576450586319,-1880.6485595703125,304.15869140625,0.6078321933746338,0.1290146261453628,0.1196803301572799,293.4476318359375,297.1499938964844,293.1499938964844,0.0860088244080543,-2134.548095703125,304.1788635253906,0.6229717135429382,0.137806698679924,0.1356275677680969,293.21942138671875,297.1499938964844,293.1499938964844,0.3332356810569763,-4644.1611328125,304.1592712402344,0.8910994529724121,0.4198820888996124,0.2955303192138672,293.24285888671875,297.1499938964844,293.1499938964844,0.3966473639011383,-7209.5615234375,304.1604309082031,0.9372149109840392,0.4821650087833404,0.4587374031543731,293.2667541503906,297.1499938964844,293.1499938964844,0.0120078446343541,-3410.20654296875,302.8800964355469,0.4121972024440765,0.050000000745058,0.2408268898725509,291.1581115722656,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.16015625,1.0,0.3518878817558288,0.861890435218811,0.861890435218811,1.0,1.0,-1.5007160902023315,0.6547149419784546,0.846001148223877,0.3017911911010742,0.0,0.0,0.7047185301780701,99.97110748291016,106.0,11.542304039001465,-17700.92578125,447.1069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128662109375,309.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21334.5703125,21240.0,0.0,0.0,0.4043737053871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383061528205872,0.938316285610199,-1.0171135727432556e-05,0.0,0.0004103879036847,0.0,0.0,116.51789855957033,0.0,0.0,0.0,0.4673372805118561,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779576450586319,-1880.6485595703125,304.15869140625,0.6078321933746338,0.1290146261453628,0.1196803301572799,293.4476318359375,297.1499938964844,293.1499938964844,0.0860088244080543,-2134.548095703125,304.1788635253906,0.6229717135429382,0.137806698679924,0.1356275677680969,293.21942138671875,297.1499938964844,293.1499938964844,0.3332356810569763,-4644.1611328125,304.1592712402344,0.8910994529724121,0.4198820888996124,0.2955303192138672,293.24285888671875,297.1499938964844,293.1499938964844,0.3966473639011383,-7209.5615234375,304.1604309082031,0.9372149109840392,0.4821650087833404,0.4587374031543731,293.2667541503906,297.1499938964844,293.1499938964844,0.0120078446343541,-3410.20654296875,302.8800964355469,0.4121972024440765,0.050000000745058,0.2408268898725509,291.1581115722656,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.16015625,1.0,0.3518878817558288,0.861890435218811,0.861890435218811,1.0,1.0,-1.5007160902023315,0.6547149419784546,0.846001148223877,0.3017911911010742,0.0,0.0,0.7047185301780701,99.97110748291016,106.0,11.542304039001465,-17700.92578125,447.1069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128662109375,309.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21334.5703125,21240.0,0.0,0.0,0.4043737053871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383061528205872,0.938316285610199,-1.0171135727432556e-05,0.0,0.0004103879036847,0.0,0.0,116.51789855957033,0.0,0.0,0.0,0.4673372805118561,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.076271153986454,-1849.4080810546875,304.1585998535156,0.6005439758300781,0.1269808113574981,0.1179564520716667,293.44659423828125,297.1499938964844,293.1499938964844,0.0802828818559646,-2022.6478271484373,304.17877197265625,0.6085240244865417,0.1304768621921539,0.12880539894104,293.2195739746094,297.1499938964844,293.1499938964844,0.3307510316371918,-4616.2509765625,304.1603088378906,0.8842662572860718,0.4180972576141357,0.2943883240222931,293.242431640625,297.1499938964844,293.1499938964844,0.3934731185436249,-7163.05029296875,304.1622314453125,0.928896188735962,0.4798975884914398,0.4567354023456573,293.2684326171875,297.1499938964844,293.1499938964844,0.0119312806054949,-3397.97607421875,302.8380126953125,0.4093026220798492,0.050000000745058,0.2414290159940719,291.18719482421875,291.1499938964844,261.6024169921875,260.7785949707031,279.5148620605469,293.3547058105469,291.1891174316406,1.0,0.3533781170845032,0.8612260222434998,0.8612260222434998,1.0,1.0,-1.4874049425125122,0.6484473943710327,0.8389576077461243,0.2983956933021545,0.0,0.0,0.6977604627609253,102.94528198242188,109.0,29.877798080444336,-17530.748046875,447.3093872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331604003906,309.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,21368.26953125,21240.0,0.0,0.0,0.4014850854873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257622957229614,0.9257723093032836,-1.0036766070697922e-05,0.0,0.0004074563330505,0.0,0.0,113.04625701904295,0.0,0.0,0.0,0.4627232849597931,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.076271153986454,-1849.4080810546875,304.1585998535156,0.6005439758300781,0.1269808113574981,0.1179564520716667,293.44659423828125,297.1499938964844,293.1499938964844,0.0802828818559646,-2022.6478271484373,304.17877197265625,0.6085240244865417,0.1304768621921539,0.12880539894104,293.2195739746094,297.1499938964844,293.1499938964844,0.3307510316371918,-4616.2509765625,304.1603088378906,0.8842662572860718,0.4180972576141357,0.2943883240222931,293.242431640625,297.1499938964844,293.1499938964844,0.3934731185436249,-7163.05029296875,304.1622314453125,0.928896188735962,0.4798975884914398,0.4567354023456573,293.2684326171875,297.1499938964844,293.1499938964844,0.0119312806054949,-3397.97607421875,302.8380126953125,0.4093026220798492,0.050000000745058,0.2414290159940719,291.18719482421875,291.1499938964844,261.6024169921875,260.7785949707031,279.5148620605469,293.3547058105469,291.1891174316406,1.0,0.3533781170845032,0.8612260222434998,0.8612260222434998,1.0,1.0,-1.4874049425125122,0.6484473943710327,0.8389576077461243,0.2983956933021545,0.0,0.0,0.6977604627609253,102.94528198242188,109.0,29.877798080444336,-17530.748046875,447.3093872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331604003906,309.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,21368.26953125,21240.0,0.0,0.0,0.4014850854873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257622957229614,0.9257723093032836,-1.0036766070697922e-05,0.0,0.0004074563330505,0.0,0.0,113.04625701904295,0.0,0.0,0.0,0.4627232849597931,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754768699407577,-1834.79345703125,304.1584777832031,0.5969364643096924,0.1259932070970535,0.1171210035681724,293.4459533691406,297.1499938964844,293.1499938964844,0.0774576291441917,-1967.9306640625,304.1786804199219,0.6006897687911987,0.1268452703952789,0.1254240423440933,293.2196350097656,297.1499938964844,293.1499938964844,0.3296133875846863,-4603.5703125,304.1604919433594,0.8809574842453003,0.4172038435935974,0.2938150763511657,293.2422180175781,297.1499938964844,293.1499938964844,0.3920111060142517,-7141.8203125,304.16265869140625,0.9248419404029846,0.4787703454494476,0.4557384848594665,293.26922607421875,297.1499938964844,293.1499938964844,0.0118966307491064,-3392.81103515625,302.8165283203125,0.4079200625419616,0.050000000745058,0.241729736328125,291.1979675292969,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,293.3546142578125,291.19952392578125,1.0,0.3541277647018432,0.8608938455581665,0.8608938455581665,1.0,1.0,-1.480818748474121,0.6453484296798706,0.8354703187942505,0.296718031167984,0.0,0.0,0.693475067615509,104.43267822265624,109.0,29.109973907470703,-17433.158203125,447.4327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8518371582031,309.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,21394.0625,20160.0,0.0,0.0,0.3999140560626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163596630096436,0.916369616985321,-9.93741923593916e-06,0.0,0.0004058619088027,0.0,0.0,110.49628448486328,0.0,0.0,0.0,0.4444118440151214,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748627185821533,-1823.8536376953125,304.1580505371094,0.5933589935302734,0.1250253468751907,0.116302877664566,293.4452209472656,297.1499938964844,293.1499938964844,0.0748013257980346,-1917.2099609375,304.17828369140625,0.5926052927970886,0.1232401058077812,0.122065469622612,293.2196655273437,297.1499938964844,293.1499938964844,0.3291609287261963,-4599.09521484375,304.15936279296875,0.877723753452301,0.4163163006305694,0.2932432889938354,293.241943359375,297.1499938964844,293.1499938964844,0.391358882188797,-7133.23583984375,304.1614990234375,0.9208823442459106,0.4776544570922851,0.4547483325004577,293.2699890136719,297.1499938964844,293.1499938964844,0.011884044855833,-3393.76318359375,302.7926330566406,0.4065750241279602,0.050000000745058,0.2420300543308258,291.1865234375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.18316650390625,1.0,0.354880690574646,0.8605809807777405,0.8605809807777405,1.0,1.0,-1.4742900133132937,0.6422792077064514,0.8320107460021973,0.2950579822063446,0.0,0.0,0.6919235587120056,105.9195327758789,112.0,-9.59687328338623,-17241.271484375,447.5749816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,309.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20487.2890625,20160.0,0.0,0.0,0.3980771899223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883714079856873,0.8883808255195618,-9.425622920389287e-06,0.0,0.0004039977211505,0.0,0.0,101.36996459960938,0.0,0.0,0.0,0.4465843737125397,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.073416881263256,-1797.4921875,304.1578063964844,0.5863111615180969,0.1231474429368972,0.1147192567586898,293.4435729980469,297.1499938964844,293.1499938964844,0.0692174211144447,-1811.241455078125,304.1781921386719,0.5757839679718018,0.1160949096083641,0.115415059030056,293.2196350097656,297.1499938964844,293.1499938964844,0.3272297978401184,-4577.6328125,304.1595458984375,0.8714861273765564,0.4145528078079223,0.2921127080917358,293.2413330078125,297.1499938964844,293.1499938964844,0.388858288526535,-7097.056640625,304.16192626953125,0.9133198261260986,0.4754504561424255,0.4528016746044159,293.271484375,297.1499938964844,293.1499938964844,0.0118261836469173,-3386.215576171875,302.7479553222656,0.4039797484874725,0.050000000745058,0.242629274725914,291.1947937011719,291.1499938964844,261.75604248046875,260.9085998535156,279.6007080078125,293.3541259765625,291.1968994140625,1.0,0.3563973605632782,0.8599551916122437,0.8599551916122437,1.0,1.0,-1.4614301919937134,0.636237621307373,0.8251926302909851,0.2917942702770233,0.0,0.0,0.6861558556556702,108.8910903930664,115.0,17.833974838256836,-17100.763671875,447.9275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9753112792969,309.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20305.51171875,20160.0,0.0,0.0,0.3941007256507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752670288085938,0.8752762675285339,-9.244170541933272e-06,0.0,0.0003999621258117,0.0,0.0,97.70018005371094,0.0,0.0,0.0,0.4414230585098266,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.073416881263256,-1797.4921875,304.1578063964844,0.5863111615180969,0.1231474429368972,0.1147192567586898,293.4435729980469,297.1499938964844,293.1499938964844,0.0692174211144447,-1811.241455078125,304.1781921386719,0.5757839679718018,0.1160949096083641,0.115415059030056,293.2196350097656,297.1499938964844,293.1499938964844,0.3272297978401184,-4577.6328125,304.1595458984375,0.8714861273765564,0.4145528078079223,0.2921127080917358,293.2413330078125,297.1499938964844,293.1499938964844,0.388858288526535,-7097.056640625,304.16192626953125,0.9133198261260986,0.4754504561424255,0.4528016746044159,293.271484375,297.1499938964844,293.1499938964844,0.0118261836469173,-3386.215576171875,302.7479553222656,0.4039797484874725,0.050000000745058,0.242629274725914,291.1947937011719,291.1499938964844,261.75604248046875,260.9085998535156,279.6007080078125,293.3541259765625,291.1968994140625,1.0,0.3563973605632782,0.8599551916122437,0.8599551916122437,1.0,1.0,-1.4614301919937134,0.636237621307373,0.8251926302909851,0.2917942702770233,0.0,0.0,0.6861558556556702,108.8910903930664,115.0,17.833974838256836,-17100.763671875,447.9275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9753112792969,309.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20305.51171875,20160.0,0.0,0.0,0.3941007256507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752670288085938,0.8752762675285339,-9.244170541933272e-06,0.0,0.0003999621258117,0.0,0.0,97.70018005371094,0.0,0.0,0.0,0.4414230585098266,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719762742519378,-1771.2503662109375,304.1575927734375,0.5794105529785156,0.1213435605168342,0.1132023409008979,293.4417419433594,297.1499938964844,293.1499938964844,0.0635466203093528,-1705.6746826171875,304.1782531738281,0.5582945346832275,0.1090263128280639,0.1088375300168991,293.2196960449219,297.1499938964844,293.1499938964844,0.3250828981399536,-4553.65478515625,304.159912109375,0.8655057549476624,0.4127785563468933,0.2909756302833557,293.24078369140625,297.1499938964844,293.1499938964844,0.3861124813556671,-7057.20166015625,304.1625061035156,0.9062914848327636,0.4732500910758972,0.4508608877658844,293.2728881835937,297.1499938964844,293.1499938964844,0.0117591423913836,-3376.39501953125,302.70416259765625,0.4014737010002136,0.050000000745058,0.2432285547256469,291.21319580078125,291.1499938964844,261.833251953125,260.9739074707031,279.6434936523437,293.35369873046875,291.2142333984375,1.0,0.3579252362251282,0.8593294024467468,0.8593294024467468,1.0,1.0,-1.4487375020980835,0.630279541015625,0.8184579610824585,0.2885811328887939,0.0,0.0,0.6763491630554199,111.86824798583984,118.0,20.198177337646484,-16908.169921875,448.3376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0554504394531,309.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20345.2734375,19080.0,0.0,0.0,0.3898390233516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535851836204529,0.8535942435264587,-9.025537110574078e-06,0.0,0.0003956370346713,0.0,0.0,92.42598724365234,0.0,0.0,0.0,0.41886767745018,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719762742519378,-1771.2503662109375,304.1575927734375,0.5794105529785156,0.1213435605168342,0.1132023409008979,293.4417419433594,297.1499938964844,293.1499938964844,0.0635466203093528,-1705.6746826171875,304.1782531738281,0.5582945346832275,0.1090263128280639,0.1088375300168991,293.2196960449219,297.1499938964844,293.1499938964844,0.3250828981399536,-4553.65478515625,304.159912109375,0.8655057549476624,0.4127785563468933,0.2909756302833557,293.24078369140625,297.1499938964844,293.1499938964844,0.3861124813556671,-7057.20166015625,304.1625061035156,0.9062914848327636,0.4732500910758972,0.4508608877658844,293.2728881835937,297.1499938964844,293.1499938964844,0.0117591423913836,-3376.39501953125,302.70416259765625,0.4014737010002136,0.050000000745058,0.2432285547256469,291.21319580078125,291.1499938964844,261.833251953125,260.9739074707031,279.6434936523437,293.35369873046875,291.2142333984375,1.0,0.3579252362251282,0.8593294024467468,0.8593294024467468,1.0,1.0,-1.4487375020980835,0.630279541015625,0.8184579610824585,0.2885811328887939,0.0,0.0,0.6763491630554199,111.86824798583984,118.0,20.198177337646484,-16908.169921875,448.3376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0554504394531,309.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20345.2734375,19080.0,0.0,0.0,0.3898390233516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535851836204529,0.8535942435264587,-9.025537110574078e-06,0.0,0.0003956370346713,0.0,0.0,92.42598724365234,0.0,0.0,0.0,0.41886767745018,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708737075328826,-1751.8104248046875,304.15692138671875,0.572693943977356,0.1196160763502121,0.1117531508207321,293.43975830078125,297.1499938964844,293.1499938964844,0.0580819100141525,-1606.7969970703125,304.1779479980469,0.5405773520469666,0.1020417958498001,0.1023360639810562,293.2196350097656,297.1499938964844,293.1499938964844,0.3241426944732666,-4544.03515625,304.15826416015625,0.8597956895828247,0.4110251069068908,0.2898471355438232,293.2400817871094,297.1499938964844,293.1499938964844,0.3848018050193786,-7039.57568359375,304.1605834960937,0.8999011516571045,0.4710883200168609,0.4489471912384033,293.2742004394531,297.1499938964844,293.1499938964844,0.0117322821170091,-3377.51953125,302.6552429199219,0.3990292251110077,0.050000000745058,0.2438267171382904,291.1886901855469,291.1499938964844,261.91064453125,261.0393981933594,279.6861267089844,293.3531799316406,291.18975830078125,1.0,0.3594637811183929,0.8587356209754944,0.8587356209754944,1.0,1.0,-1.4362589120864868,0.624428927898407,0.8118299841880798,0.285432904958725,0.0,0.0,0.6729692816734314,114.8454360961914,121.0,-7.587853908538818,-16650.78515625,448.8158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16912841796875,309.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19244.169921875,19080.0,0.0,0.0,0.3848533034324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189257383346558,0.8189341425895691,-8.424511179327965e-06,0.0,0.0003905771591234,0.0,0.0,82.48703002929688,0.0,0.0,0.0,0.418268620967865,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708737075328826,-1751.8104248046875,304.15692138671875,0.572693943977356,0.1196160763502121,0.1117531508207321,293.43975830078125,297.1499938964844,293.1499938964844,0.0580819100141525,-1606.7969970703125,304.1779479980469,0.5405773520469666,0.1020417958498001,0.1023360639810562,293.2196350097656,297.1499938964844,293.1499938964844,0.3241426944732666,-4544.03515625,304.15826416015625,0.8597956895828247,0.4110251069068908,0.2898471355438232,293.2400817871094,297.1499938964844,293.1499938964844,0.3848018050193786,-7039.57568359375,304.1605834960937,0.8999011516571045,0.4710883200168609,0.4489471912384033,293.2742004394531,297.1499938964844,293.1499938964844,0.0117322821170091,-3377.51953125,302.6552429199219,0.3990292251110077,0.050000000745058,0.2438267171382904,291.1886901855469,291.1499938964844,261.91064453125,261.0393981933594,279.6861267089844,293.3531799316406,291.18975830078125,1.0,0.3594637811183929,0.8587356209754944,0.8587356209754944,1.0,1.0,-1.4362589120864868,0.624428927898407,0.8118299841880798,0.285432904958725,0.0,0.0,0.6729692816734314,114.8454360961914,121.0,-7.587853908538818,-16650.78515625,448.8158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16912841796875,309.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19244.169921875,19080.0,0.0,0.0,0.3848533034324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189257383346558,0.8189341425895691,-8.424511179327965e-06,0.0,0.0003905771591234,0.0,0.0,82.48703002929688,0.0,0.0,0.0,0.418268620967865,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695360749959945,-1727.6019287109375,304.1568298339844,0.5661859512329102,0.1179621592164039,0.1103707700967788,293.4375305175781,297.1499938964844,293.1499938964844,0.0522989034652709,-1503.8927001953125,304.17828369140625,0.5232160091400146,0.095150388777256,0.0959197282791137,293.2196044921875,297.1499938964844,293.1499938964844,0.3220135271549225,-4520.06103515625,304.1590270996094,0.8543393015861511,0.4092661142349243,0.288722425699234,293.23944091796875,297.1499938964844,293.1499938964844,0.3821061253547668,-7000.1474609375,304.1615295410156,0.8938034176826477,0.4689347743988037,0.447053462266922,293.27545166015625,297.1499938964844,293.1499938964844,0.0116639640182256,-3367.19580078125,302.6111145019531,0.3966168761253357,0.050000000745058,0.2444234639406204,291.2076416015625,291.1499938964844,261.9882202148437,261.10504150390625,279.7286376953125,293.3525390625,291.2086181640625,1.0,0.3610146939754486,0.8581418991088867,0.8581418991088867,1.0,1.0,-1.4239896535873413,0.6186805963516235,0.8053090572357178,0.2823473811149597,0.0,0.0,0.6639602184295654,117.82091522216795,124.0,13.689652442932127,-16482.634765625,449.3536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25750732421875,309.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19243.541015625,19080.0,0.0,0.0,0.3797084391117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012795448303223,0.801287829875946,-8.25075403554365e-06,0.0,0.0003853557864204,0.0,0.0,78.6153335571289,0.0,0.0,0.0,0.4119978845119476,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695360749959945,-1727.6019287109375,304.1568298339844,0.5661859512329102,0.1179621592164039,0.1103707700967788,293.4375305175781,297.1499938964844,293.1499938964844,0.0522989034652709,-1503.8927001953125,304.17828369140625,0.5232160091400146,0.095150388777256,0.0959197282791137,293.2196044921875,297.1499938964844,293.1499938964844,0.3220135271549225,-4520.06103515625,304.1590270996094,0.8543393015861511,0.4092661142349243,0.288722425699234,293.23944091796875,297.1499938964844,293.1499938964844,0.3821061253547668,-7000.1474609375,304.1615295410156,0.8938034176826477,0.4689347743988037,0.447053462266922,293.27545166015625,297.1499938964844,293.1499938964844,0.0116639640182256,-3367.19580078125,302.6111145019531,0.3966168761253357,0.050000000745058,0.2444234639406204,291.2076416015625,291.1499938964844,261.9882202148437,261.10504150390625,279.7286376953125,293.3525390625,291.2086181640625,1.0,0.3610146939754486,0.8581418991088867,0.8581418991088867,1.0,1.0,-1.4239896535873413,0.6186805963516235,0.8053090572357178,0.2823473811149597,0.0,0.0,0.6639602184295654,117.82091522216795,124.0,13.689652442932127,-16482.634765625,449.3536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25750732421875,309.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19243.541015625,19080.0,0.0,0.0,0.3797084391117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012795448303223,0.801287829875946,-8.25075403554365e-06,0.0,0.0003853557864204,0.0,0.0,78.6153335571289,0.0,0.0,0.0,0.4119978845119476,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689180716872215,-1716.521484375,304.1567077636719,0.5630090832710266,0.1171511933207511,0.1097014471888542,293.43634033203125,297.1499938964844,293.1499938964844,0.0494260974228382,-1453.6573486328125,304.1783447265625,0.5148555636405945,0.0917432233691215,0.0927467942237854,293.2196044921875,297.1499938964844,293.1499938964844,0.3210816383361816,-4509.685546875,304.1590881347656,0.851695716381073,0.4083852171897888,0.2881572842597961,293.2391662597656,297.1499938964844,293.1499938964844,0.3809179663658142,-6982.9638671875,304.1615905761719,0.8908278942108154,0.4678609669208526,0.4461067914962768,293.27606201171875,297.1499938964844,293.1499938964844,0.0116338143125176,-3363.199462890625,302.5884094238281,0.395412802696228,0.050000000745058,0.2447215318679809,291.2123107910156,291.1499938964844,262.0270690917969,261.137939453125,279.7491760253906,293.35107421875,291.2128601074219,1.0,0.361794501543045,0.8578450083732605,0.8578450083732605,1.0,1.0,-1.4179201126098633,0.6158384680747986,0.8020816445350647,0.2808247804641723,0.0,0.0,0.6593232750892639,119.30899810791016,124.0,12.333779335021973,-16384.873046875,449.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957763671875,309.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,19250.515625,18000.0,0.0,0.0,0.3770705163478851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907489538192749,0.7907570600509644,-8.15052590041887e-06,0.0,0.000382678641472,0.0,0.0,76.38214874267578,0.0,0.0,0.0,0.3934041857719421,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684642344713211,-1708.775146484375,304.15631103515625,0.5598301291465759,0.1163145154714584,0.1090208664536476,293.4350891113281,297.1499938964844,293.1499938964844,0.0466965474188327,-1406.716064453125,304.1781616210937,0.506770670413971,0.0883633196353912,0.0895982682704925,293.2195739746094,297.1499938964844,293.1499938964844,0.3208870887756347,-4508.19189453125,304.1577453613281,0.8491067290306091,0.4075101315975189,0.2875936329364776,293.23883056640625,297.1499938964844,293.1499938964844,0.3806004524230957,-6979.4375,304.1600341796875,0.887901782989502,0.4667971134185791,0.4451652765274048,293.27667236328125,297.1499938964844,293.1499938964844,0.011626879684627,-3365.9072265625,302.5626525878906,0.3942042291164398,0.050000000745058,0.2450197488069534,291.1926574707031,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.18731689453125,1.0,0.3625765740871429,0.8575682044029236,0.8575682044029236,1.0,1.0,-1.4118746519088743,0.6130099892616272,0.7988646626472473,0.279312402009964,0.0,0.0,0.6581457257270813,120.7987823486328,112.0,-31.66153335571289,-16183.3779296875,449.9300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3474426269531,309.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18323.7265625,18000.0,0.0,0.0,0.3742129504680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635640501976013,0.7635717391967773,-7.684347110625822e-06,0.0,0.0003797785611823,0.0,0.0,69.35761260986328,0.0,0.0,0.0,0.3957622051239013,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670844241976738,-1684.2125244140625,304.15655517578125,0.5583389401435852,0.1146764159202575,0.1074691787362098,293.43218994140625,297.1499938964844,293.1499938964844,0.0408425368368625,-1306.256103515625,304.1785583496094,0.4948369860649109,0.0817276239395141,0.0832105204463005,293.21929931640625,297.1499938964844,293.1499938964844,0.3190999031066894,-4488.1826171875,304.15826416015625,0.8500816226005554,0.4058051705360412,0.2863517105579376,293.2379455566406,297.1499938964844,293.1499938964844,0.3783601820468902,-6946.82177734375,304.1605529785156,0.888914942741394,0.4647231101989746,0.4431376755237579,293.2776184082031,297.1499938964844,293.1499938964844,0.011510943993926,-3347.764892578125,302.51617431640625,0.3954786956310272,0.050000000745058,0.2447060495615005,291.1913146972656,291.1499938964844,262.143798828125,261.2367553710937,279.8100891113281,293.3433837890625,291.19342041015625,1.0,0.3590129017829895,0.857014536857605,0.857014536857605,1.0,1.0,-1.398043513298035,0.606549084186554,0.7914943695068359,0.2758691608905792,0.0,0.0,0.6537492871284485,118.89266204833984,100.0,7.239795207977295,-16050.38671875,437.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4288024902344,309.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.3684298396110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539705038070679,0.7539780735969543,-7.548832854809007e-06,0.0,0.0003739094536285,0.0,0.0,67.1612777709961,0.0,0.0,0.0,0.3918209969997406,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670844241976738,-1684.2125244140625,304.15655517578125,0.5583389401435852,0.1146764159202575,0.1074691787362098,293.43218994140625,297.1499938964844,293.1499938964844,0.0408425368368625,-1306.256103515625,304.1785583496094,0.4948369860649109,0.0817276239395141,0.0832105204463005,293.21929931640625,297.1499938964844,293.1499938964844,0.3190999031066894,-4488.1826171875,304.15826416015625,0.8500816226005554,0.4058051705360412,0.2863517105579376,293.2379455566406,297.1499938964844,293.1499938964844,0.3783601820468902,-6946.82177734375,304.1605529785156,0.888914942741394,0.4647231101989746,0.4431376755237579,293.2776184082031,297.1499938964844,293.1499938964844,0.011510943993926,-3347.764892578125,302.51617431640625,0.3954786956310272,0.050000000745058,0.2447060495615005,291.1913146972656,291.1499938964844,262.143798828125,261.2367553710937,279.8100891113281,293.3433837890625,291.19342041015625,1.0,0.3590129017829895,0.857014536857605,0.857014536857605,1.0,1.0,-1.398043513298035,0.606549084186554,0.7914943695068359,0.2758691608905792,0.0,0.0,0.6537492871284485,118.89266204833984,100.0,7.239795207977295,-16050.38671875,437.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4288024902344,309.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.3684298396110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539705038070679,0.7539780735969543,-7.548832854809007e-06,0.0,0.0003739094536285,0.0,0.0,67.1612777709961,0.0,0.0,0.0,0.3918209969997406,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0655996352434158,-1657.7701416015625,304.1568298339844,0.5607357621192932,0.1131871119141578,0.1059018373489379,293.4285888671875,297.1499938964844,293.1499938964844,0.0349878519773483,-1205.446044921875,304.17877197265625,0.4853337407112121,0.0753045976161956,0.0768761783838272,293.21875,297.1499938964844,293.1499938964844,0.3168600797653198,-4462.896484375,304.1592102050781,0.8557442426681519,0.4041572213172912,0.2850465774536133,293.2369079589844,297.1499938964844,293.1499938964844,0.3755989670753479,-6906.30419921875,304.16162109375,0.8951188921928406,0.4627068340778351,0.441026359796524,293.2781677246094,297.1499938964844,293.1499938964844,0.0113374255597591,-3317.3369140625,302.4727783203125,0.3993815779685974,0.050000000745058,0.2437421083450317,291.2069091796875,291.1499938964844,262.22174072265625,261.30279541015625,279.8515930175781,293.338134765625,291.2076721191406,1.0,0.3523163199424743,0.8564609289169312,0.8564609289169312,1.0,1.0,-1.3832999467849731,0.5996755361557007,0.7836244106292725,0.2722045183181762,0.0,0.0,0.6449434757232666,113.50298309326172,88.0,13.903282165527344,-15838.8896484375,417.3727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4801330566406,309.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18148.3203125,18000.0,0.0,0.0,0.3626937568187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358161211013794,0.7358235120773315,-7.392034603981301e-06,0.0,0.0003680880472529,0.0,0.0,63.77537155151367,0.0,0.0,0.0,0.3857245147228241,4.0,0.0,1.0
