time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0655996352434158,-1657.7701416015625,304.1568298339844,0.5607357621192932,0.1131871119141578,0.1059018373489379,293.4285888671875,297.1499938964844,293.1499938964844,0.0349878519773483,-1205.446044921875,304.17877197265625,0.4853337407112121,0.0753045976161956,0.0768761783838272,293.21875,297.1499938964844,293.1499938964844,0.3168600797653198,-4462.896484375,304.1592102050781,0.8557442426681519,0.4041572213172912,0.2850465774536133,293.2369079589844,297.1499938964844,293.1499938964844,0.3755989670753479,-6906.30419921875,304.16162109375,0.8951188921928406,0.4627068340778351,0.441026359796524,293.2781677246094,297.1499938964844,293.1499938964844,0.0113374255597591,-3317.3369140625,302.4727783203125,0.3993815779685974,0.050000000745058,0.2437421083450317,291.2069091796875,291.1499938964844,262.22174072265625,261.30279541015625,279.8515930175781,293.338134765625,291.2076721191406,1.0,0.3523163199424743,0.8564609289169312,0.8564609289169312,1.0,1.0,-1.3832999467849731,0.5996755361557007,0.7836244106292725,0.2722045183181762,0.0,0.0,0.6449434757232666,113.50298309326172,88.0,13.903282165527344,-15838.8896484375,417.3727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4801330566406,309.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18148.3203125,18000.0,0.0,0.0,0.3626937568187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358161211013794,0.7358235120773315,-7.392034603981301e-06,0.0,0.0003680880472529,0.0,0.0,63.77537155151367,0.0,0.0,0.0,0.3857245147228241,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642184317111969,-1633.4266357421875,304.1568603515625,0.5661545991897583,0.111860878765583,0.1044012382626533,293.4242858886719,297.1499938964844,293.1499938964844,0.0294780489057302,-1107.439453125,304.1783447265625,0.4766625761985779,0.0691196769475936,0.0706770792603492,293.2179260253906,297.1499938964844,293.1499938964844,0.3148176074028015,-4440.03515625,304.1595458984375,0.8650983572006226,0.4025799334049225,0.2837277948856354,293.2356262207031,297.1499938964844,293.1499938964844,0.3730751872062683,-6869.5859375,304.16192626953125,0.9052985906600952,0.4607662856578827,0.4389001727104187,293.2782287597656,297.1499938964844,293.1499938964844,0.0111491736024618,-3284.1318359375,302.42938232421875,0.4050559401512146,0.050000000745058,0.2423817664384842,291.2138671875,291.1499938964844,262.2997131347656,261.368896484375,279.89312744140625,293.3326416015625,291.2142028808594,1.0,0.3434734046459198,0.8559609055519104,0.8559609055519104,1.0,1.0,-1.3682886362075806,0.5926893949508667,0.7755992412567139,0.268493503332138,0.0,0.0,0.6359142661094666,105.99610900878906,76.0,9.79214572906494,-15610.986328125,392.1538696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5206604003906,309.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.65625,18000.0,0.0,0.0,0.356884092092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165085673332214,0.7165157794952393,-7.223416105262004e-06,0.0,0.0003621919895522,0.0,0.0,60.27690887451172,0.0,0.0,0.0,0.3792675733566284,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642184317111969,-1633.4266357421875,304.1568603515625,0.5661545991897583,0.111860878765583,0.1044012382626533,293.4242858886719,297.1499938964844,293.1499938964844,0.0294780489057302,-1107.439453125,304.1783447265625,0.4766625761985779,0.0691196769475936,0.0706770792603492,293.2179260253906,297.1499938964844,293.1499938964844,0.3148176074028015,-4440.03515625,304.1595458984375,0.8650983572006226,0.4025799334049225,0.2837277948856354,293.2356262207031,297.1499938964844,293.1499938964844,0.3730751872062683,-6869.5859375,304.16192626953125,0.9052985906600952,0.4607662856578827,0.4389001727104187,293.2782287597656,297.1499938964844,293.1499938964844,0.0111491736024618,-3284.1318359375,302.42938232421875,0.4050559401512146,0.050000000745058,0.2423817664384842,291.2138671875,291.1499938964844,262.2997131347656,261.368896484375,279.89312744140625,293.3326416015625,291.2142028808594,1.0,0.3434734046459198,0.8559609055519104,0.8559609055519104,1.0,1.0,-1.3682886362075806,0.5926893949508667,0.7755992412567139,0.268493503332138,0.0,0.0,0.6359142661094666,105.99610900878906,76.0,9.79214572906494,-15610.986328125,392.1538696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5206604003906,309.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.65625,18000.0,0.0,0.0,0.356884092092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165085673332214,0.7165157794952393,-7.223416105262004e-06,0.0,0.0003621919895522,0.0,0.0,60.27690887451172,0.0,0.0,0.0,0.3792675733566284,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629431307315826,-1611.1453857421875,304.1566772460937,0.5742654800415039,0.110689491033554,0.1029919236898422,293.4190979003906,297.1499938964844,293.1499938964844,0.0245285723358392,-1013.3622436523438,304.1770935058594,0.467948853969574,0.0632173046469688,0.0646775886416435,293.2169189453125,297.1499938964844,293.1499938964844,0.3129197061061859,-4418.90673828125,304.1595153808594,0.8779579401016235,0.4010647535324096,0.2824151515960693,293.234130859375,297.1499938964844,293.1499938964844,0.3707270920276642,-6835.60400390625,304.161865234375,0.9202108383178712,0.4588951766490936,0.4367886483669281,293.2778625488281,297.1499938964844,293.1499938964844,0.0109543520957231,-3249.359375,302.3865051269531,0.4125002920627594,0.050000000745058,0.2407719790935516,291.2157897949219,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.326904296875,291.2156982421875,1.0,0.3331086337566376,0.8554608821868896,0.8554608821868896,1.0,1.0,-1.3533520698547363,0.5857423543930054,0.7676097750663757,0.2648273408412933,0.0,0.0,0.6269662976264954,97.16243743896484,64.0,3.450823307037353,-15377.0126953125,364.4044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.4921875,18000.0,0.0,0.0,0.3510043621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697049617767334,0.6970567107200623,-7.055894911900396e-06,0.0,0.0003562248020898,0.0,0.0,56.88492965698242,0.0,0.0,0.0,0.3728203475475311,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629431307315826,-1611.1453857421875,304.1566772460937,0.5742654800415039,0.110689491033554,0.1029919236898422,293.4190979003906,297.1499938964844,293.1499938964844,0.0245285723358392,-1013.3622436523438,304.1770935058594,0.467948853969574,0.0632173046469688,0.0646775886416435,293.2169189453125,297.1499938964844,293.1499938964844,0.3129197061061859,-4418.90673828125,304.1595153808594,0.8779579401016235,0.4010647535324096,0.2824151515960693,293.234130859375,297.1499938964844,293.1499938964844,0.3707270920276642,-6835.60400390625,304.161865234375,0.9202108383178712,0.4588951766490936,0.4367886483669281,293.2778625488281,297.1499938964844,293.1499938964844,0.0109543520957231,-3249.359375,302.3865051269531,0.4125002920627594,0.050000000745058,0.2407719790935516,291.2157897949219,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.326904296875,291.2156982421875,1.0,0.3331086337566376,0.8554608821868896,0.8554608821868896,1.0,1.0,-1.3533520698547363,0.5857423543930054,0.7676097750663757,0.2648273408412933,0.0,0.0,0.6269662976264954,97.16243743896484,64.0,3.450823307037353,-15377.0126953125,364.4044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.4921875,18000.0,0.0,0.0,0.3510043621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697049617767334,0.6970567107200623,-7.055894911900396e-06,0.0,0.0003562248020898,0.0,0.0,56.88492965698242,0.0,0.0,0.0,0.3728203475475311,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623460933566093,-1600.77685546875,304.15655517578125,0.5792928338050842,0.1101588755846023,0.1023253500461578,293.41619873046875,297.1499938964844,293.1499938964844,0.0223214067518711,-967.86669921875,304.1761779785156,0.4634836614131927,0.0603800676763057,0.0617756843566894,293.21636962890625,297.1499938964844,293.1499938964844,0.3120176494121551,-4408.892578125,304.159423828125,0.8857391476631165,0.4003270864486694,0.2817637920379638,293.2333679199219,297.1499938964844,293.1499938964844,0.3696104884147644,-6819.48583984375,304.1617431640625,0.929492175579071,0.45798259973526,0.435742437839508,293.2775573730469,297.1499938964844,293.1499938964844,0.0108563052490353,-3231.691162109375,302.3652648925781,0.417069673538208,0.050000000745058,0.2399054616689682,291.2152404785156,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.21502685546875,1.0,0.3274819552898407,0.8552108407020569,0.8552108407020569,1.0,1.0,-1.3459904193878174,0.5823181867599487,0.7636722326278687,0.2630347013473511,0.0,0.0,0.6226690411567688,92.41971588134766,64.0,0.7419551014900208,-15261.0703125,350.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670471191406,309.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.046875,18000.0,0.0,0.0,0.3480481207370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876621246337891,0.6876690983772278,-6.9759530560986605e-06,0.0,0.0003532245755195,0.0,0.0,55.29579544067383,0.0,0.0,0.0,0.3697296977043152,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617736876010894,-1590.869873046875,304.1564025878906,0.5849609971046448,0.1096598505973815,0.101683884859085,293.4132080078125,297.1499938964844,293.1499938964844,0.0202898681163787,-923.2437133789062,304.17510986328125,0.4591166079044342,0.0575958155095577,0.0589272230863571,293.2157897949219,297.1499938964844,293.1499938964844,0.3111373484134674,-4399.12646484375,304.1593017578125,0.8944635987281799,0.3995999097824096,0.2811161875724792,293.2325744628906,297.1499938964844,293.1499938964844,0.3685210347175598,-6803.76904296875,304.1615905761719,0.9397974610328674,0.4570826292037964,0.4347031712532043,293.2771301269531,297.1499938964844,293.1499938964844,0.0107584092766046,-3213.911865234375,302.34423828125,0.4223705530166626,0.050000000745058,0.2390106618404388,291.2140808105469,291.1499938964844,262.4557189941406,261.5013122558594,279.9757995605469,293.3210144042969,291.2137756347656,1.0,0.3216047286987304,0.8549926280975342,0.8549926280975342,1.0,1.0,-1.3387019634246826,0.5789294838905334,0.759772539138794,0.2612734735012054,0.0,0.0,0.6185097098350525,87.5281982421875,52.0,-1.4015156030654907,-15146.419921875,335.5143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5782775878906,309.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.556640625,18000.0,0.0,0.0,0.3450901806354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785945296287537,0.6786013841629028,-6.89948137733154e-06,0.0,0.0003502226609271,0.0,0.0,53.79087066650391,0.0,0.0,0.0,0.3667577803134918,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606709346175193,-1571.8609619140625,304.1560974121094,0.5981784462928772,0.108706809580326,0.1004461124539375,293.4075012207031,297.1499938964844,293.1499938964844,0.0166911017149686,-835.2469482421875,304.1727294921875,0.4513775408267975,0.0520849227905273,0.053307507187128,293.2146911621094,297.1499938964844,293.1499938964844,0.3094088435173034,-4379.94091796875,304.1590881347656,0.9157313108444214,0.3981572091579437,0.2798251807689667,293.2310485839844,297.1499938964844,293.1499938964844,0.3663864731788635,-6772.953125,304.1612854003906,0.9626227021217346,0.455300897359848,0.4326364994049072,293.276123046875,297.1499938964844,293.1499938964844,0.0105639956891536,-3178.134521484375,302.302734375,0.4358393549919128,0.050000000745058,0.2371639460325241,291.2109069824219,291.1499938964844,262.53369140625,261.56756591796875,280.0174560546875,293.315673828125,291.2105407714844,1.0,0.3091772794723511,0.8545562028884888,0.8545562028884888,1.0,1.0,-1.3242229223251345,0.5721940398216248,0.7520288825035095,0.2578137516975403,0.0,0.0,0.6105978488922119,77.4446792602539,40.0,-3.790275096893311,-14920.46484375,306.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928649902344,309.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.6875,18000.0,0.0,0.0,0.3391984403133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614893674850464,0.6614961624145508,-6.757602022844367e-06,0.0,0.0003442433080635,0.0,0.0,51.0334358215332,0.0,0.0,0.0,0.3611909747123718,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606709346175193,-1571.8609619140625,304.1560974121094,0.5981784462928772,0.108706809580326,0.1004461124539375,293.4075012207031,297.1499938964844,293.1499938964844,0.0166911017149686,-835.2469482421875,304.1727294921875,0.4513775408267975,0.0520849227905273,0.053307507187128,293.2146911621094,297.1499938964844,293.1499938964844,0.3094088435173034,-4379.94091796875,304.1590881347656,0.9157313108444214,0.3981572091579437,0.2798251807689667,293.2310485839844,297.1499938964844,293.1499938964844,0.3663864731788635,-6772.953125,304.1612854003906,0.9626227021217346,0.455300897359848,0.4326364994049072,293.276123046875,297.1499938964844,293.1499938964844,0.0105639956891536,-3178.134521484375,302.302734375,0.4358393549919128,0.050000000745058,0.2371639460325241,291.2109069824219,291.1499938964844,262.53369140625,261.56756591796875,280.0174560546875,293.315673828125,291.2105407714844,1.0,0.3091772794723511,0.8545562028884888,0.8545562028884888,1.0,1.0,-1.3242229223251345,0.5721940398216248,0.7520288825035095,0.2578137516975403,0.0,0.0,0.6105978488922119,77.4446792602539,40.0,-3.790275096893311,-14920.46484375,306.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928649902344,309.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.6875,18000.0,0.0,0.0,0.3391984403133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614893674850464,0.6614961624145508,-6.757602022844367e-06,0.0,0.0003442433080635,0.0,0.0,51.0334358215332,0.0,0.0,0.0,0.3611909747123718,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.059605311602354,-1553.5889892578125,304.1558532714844,0.6143126487731934,0.1078218817710876,0.0992467254400253,293.4028015136719,297.1499938964844,293.1499938964844,0.014470174908638,-774.3951416015625,304.1213073730469,0.4550861120223999,0.050000000745058,0.0496216379106044,293.2136535644531,297.1499938964844,293.1499938964844,0.3077097833156585,-4361.068359375,304.15887451171875,0.9449518918991088,0.3967257440090179,0.2785290777683258,293.2296142578125,297.1499938964844,293.1499938964844,0.3642962872982025,-6742.74853515625,304.1610107421875,0.9871851801872252,0.4535375535488128,0.430570125579834,293.2749328613281,297.1499938964844,293.1499938964844,0.0103704938665032,-3141.913330078125,302.26190185546875,0.4549227952957153,0.050000000745058,0.2352359592914581,291.2067565917969,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20587158203125,1.0,0.2959931492805481,0.8541198372840881,0.8541198372840881,1.0,1.0,-1.3120054006576538,0.5665034651756287,0.7455019354820251,0.2549259066581726,0.0,0.0,0.6032674908638,66.96538543701172,28.0,-7.556563377380371,-14711.4326171875,277.6444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,309.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.111328125,18000.0,0.0,0.0,0.3333898186683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645662784576416,0.6456694006919861,-6.629357812926173e-06,0.0,0.0003383482981007,0.0,0.0,48.57662582397461,0.0,0.0,0.0,0.3560948371887207,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.059605311602354,-1553.5889892578125,304.1558532714844,0.6143126487731934,0.1078218817710876,0.0992467254400253,293.4028015136719,297.1499938964844,293.1499938964844,0.014470174908638,-774.3951416015625,304.1213073730469,0.4550861120223999,0.050000000745058,0.0496216379106044,293.2136535644531,297.1499938964844,293.1499938964844,0.3077097833156585,-4361.068359375,304.15887451171875,0.9449518918991088,0.3967257440090179,0.2785290777683258,293.2296142578125,297.1499938964844,293.1499938964844,0.3642962872982025,-6742.74853515625,304.1610107421875,0.9871851801872252,0.4535375535488128,0.430570125579834,293.2749328613281,297.1499938964844,293.1499938964844,0.0103704938665032,-3141.913330078125,302.26190185546875,0.4549227952957153,0.050000000745058,0.2352359592914581,291.2067565917969,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20587158203125,1.0,0.2959931492805481,0.8541198372840881,0.8541198372840881,1.0,1.0,-1.3120054006576538,0.5665034651756287,0.7455019354820251,0.2549259066581726,0.0,0.0,0.6032674908638,66.96538543701172,28.0,-7.556563377380371,-14711.4326171875,277.6444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,309.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.111328125,18000.0,0.0,0.0,0.3333898186683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645662784576416,0.6456694006919861,-6.629357812926173e-06,0.0,0.0003383482981007,0.0,0.0,48.57662582397461,0.0,0.0,0.0,0.3560948371887207,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586339682340621,-1536.9932861328125,304.155517578125,0.6302388310432434,0.1069964990019798,0.09816674888134,293.4042663574219,297.1499938964844,293.1499938964844,0.0139791844412684,-762.0306396484375,304.0248107910156,0.4753641188144684,0.050000000745058,0.0492302887141704,293.21246337890625,297.1499938964844,293.1499938964844,0.306059718132019,-4342.6767578125,304.1587219238281,0.973862886428833,0.3953527212142944,0.2772949934005737,293.2210998535156,297.1499938964844,293.1499938964844,0.3479340076446533,-6491.68896484375,304.1868591308594,0.9990000128746032,0.4531876146793365,0.4135866165161133,293.27349853515625,297.1499938964844,293.1499938964844,0.0101975360885262,-3109.012939453125,302.2220764160156,0.475364089012146,0.050000000745058,0.2335272580385208,291.2020568847656,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.20538330078125,1.0,0.2817740440368652,0.8537144064903259,0.8537144064903259,1.0,1.0,-1.28633713722229,0.5545411109924316,0.7317959666252136,0.2491120547056198,0.0,0.0,0.5970068573951721,57.46245574951172,31.0,12.000354766845703,-14435.056640625,246.53868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5836181640625,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.271484375,18000.0,0.0,0.0,0.3277527093887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329622864723206,0.6329687833786011,-6.525579919980373e-06,0.0,0.000332627329044,0.0,0.0,46.65226745605469,0.0,0.0,0.0,0.3519919514656067,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586339682340621,-1536.9932861328125,304.155517578125,0.6302388310432434,0.1069964990019798,0.09816674888134,293.4042663574219,297.1499938964844,293.1499938964844,0.0139791844412684,-762.0306396484375,304.0248107910156,0.4753641188144684,0.050000000745058,0.0492302887141704,293.21246337890625,297.1499938964844,293.1499938964844,0.306059718132019,-4342.6767578125,304.1587219238281,0.973862886428833,0.3953527212142944,0.2772949934005737,293.2210998535156,297.1499938964844,293.1499938964844,0.3479340076446533,-6491.68896484375,304.1868591308594,0.9990000128746032,0.4531876146793365,0.4135866165161133,293.27349853515625,297.1499938964844,293.1499938964844,0.0101975360885262,-3109.012939453125,302.2220764160156,0.475364089012146,0.050000000745058,0.2335272580385208,291.2020568847656,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.20538330078125,1.0,0.2817740440368652,0.8537144064903259,0.8537144064903259,1.0,1.0,-1.28633713722229,0.5545411109924316,0.7317959666252136,0.2491120547056198,0.0,0.0,0.5970068573951721,57.46245574951172,31.0,12.000354766845703,-14435.056640625,246.53868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5836181640625,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.271484375,18000.0,0.0,0.0,0.3277527093887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329622864723206,0.6329687833786011,-6.525579919980373e-06,0.0,0.000332627329044,0.0,0.0,46.65226745605469,0.0,0.0,0.0,0.3519919514656067,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572371520102024,-1512.5697021484375,304.156005859375,0.6394684910774231,0.1057255193591117,0.096927173435688,293.4111633300781,297.1499938964844,293.1499938964844,0.0135326320305466,-749.7542724609375,303.9151916503906,0.4856558740139007,0.050000000745058,0.0490302890539169,293.2117614746094,297.1499938964844,293.1499938964844,0.3033307492733001,-4311.18115234375,304.1602783203125,0.9895359873771667,0.3939146101474762,0.2761742174625397,293.1796875,297.1499938964844,293.1499938964844,0.323174238204956,-6113.45166015625,304.2149353027344,0.9990000128746032,0.459743857383728,0.3899692893028259,293.27178955078125,297.1499938964844,293.1499938964844,0.0100424140691757,-3075.368408203125,302.1907958984375,0.4856558740139007,0.050000000745058,0.2325785756111145,291.2459411621094,291.1499938964844,262.7669982910156,261.7663879394531,280.1620178222656,293.2943115234375,291.2474975585937,1.0,0.2716812789440155,0.8533089756965637,0.8533089756965637,1.0,1.0,-1.253767013549805,0.5394235253334045,0.7143434882164001,0.2417493462562561,0.0,0.0,0.5809556245803833,51.92269134521485,49.0,35.055419921875,-14032.1806640625,222.5919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61383056640625,309.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.259765625,18000.0,0.0,0.0,0.3216749727725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068671345710754,0.6068735122680664,-6.355118330247933e-06,0.0,0.0003264592087361,0.0,0.0,43.077972412109375,0.0,0.0,0.0,0.343947023153305,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572371520102024,-1512.5697021484375,304.156005859375,0.6394684910774231,0.1057255193591117,0.096927173435688,293.4111633300781,297.1499938964844,293.1499938964844,0.0135326320305466,-749.7542724609375,303.9151916503906,0.4856558740139007,0.050000000745058,0.0490302890539169,293.2117614746094,297.1499938964844,293.1499938964844,0.3033307492733001,-4311.18115234375,304.1602783203125,0.9895359873771667,0.3939146101474762,0.2761742174625397,293.1796875,297.1499938964844,293.1499938964844,0.323174238204956,-6113.45166015625,304.2149353027344,0.9990000128746032,0.459743857383728,0.3899692893028259,293.27178955078125,297.1499938964844,293.1499938964844,0.0100424140691757,-3075.368408203125,302.1907958984375,0.4856558740139007,0.050000000745058,0.2325785756111145,291.2459411621094,291.1499938964844,262.7669982910156,261.7663879394531,280.1620178222656,293.2943115234375,291.2474975585937,1.0,0.2716812789440155,0.8533089756965637,0.8533089756965637,1.0,1.0,-1.253767013549805,0.5394235253334045,0.7143434882164001,0.2417493462562561,0.0,0.0,0.5809556245803833,51.92269134521485,49.0,35.055419921875,-14032.1806640625,222.5919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61383056640625,309.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.259765625,18000.0,0.0,0.0,0.3216749727725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068671345710754,0.6068735122680664,-6.355118330247933e-06,0.0,0.0003264592087361,0.0,0.0,43.077972412109375,0.0,0.0,0.0,0.343947023153305,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567107796669006,-1503.6363525390625,304.1558837890625,0.640406608581543,0.1051769480109214,0.0963596850633621,293.41607666015625,297.1499938964844,293.1499938964844,0.0133646931499242,-745.6397705078125,303.8558044433594,0.4873864352703094,0.050000000745058,0.0489971488714218,293.2115783691406,297.1499938964844,293.1499938964844,0.3025405406951904,-4302.44970703125,304.15985107421875,0.9917631149291992,0.3931698203086853,0.2756348848342895,293.1581726074219,297.1499938964844,293.1499938964844,0.3186411261558532,-6047.59375,304.2111511230469,0.9990000128746032,0.4635997116565704,0.3859132528305053,293.2708435058594,297.1499938964844,293.1499938964844,0.0100009022280573,-3067.820556640625,302.17254638671875,0.4873864352703094,0.050000000745058,0.2324213832616806,291.247802734375,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.24627685546875,1.0,0.2702451348304748,0.8531062602996826,0.8531062602996826,1.0,1.0,-1.247331976890564,0.536431610584259,0.7109003663063049,0.2402980327606201,0.0,0.0,0.5741665363311768,50.99078750610352,49.0,11.680513381958008,-13882.265625,218.33384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6470031738281,309.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.4375,18000.0,0.0,0.0,0.3183828890323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919763445854187,0.5919826030731201,-6.246979864954483e-06,0.0,0.0003231181472074,0.0,0.0,41.05679321289063,0.0,0.0,0.0,0.3394184410572052,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563808605074882,-1498.28564453125,304.1553955078125,0.6388594508171082,0.1046805158257484,0.0958999022841453,293.4216613769531,297.1499938964844,293.1499938964844,0.0132343573495745,-742.9927368164062,303.7934875488281,0.4869265258312225,0.050000000745058,0.0490059405565261,293.21142578125,297.1499938964844,293.1499938964844,0.3022235929965973,-4299.4296875,304.1586303710937,0.9905518889427184,0.3924177289009094,0.2751218974590301,293.14312744140625,297.1499938964844,293.1499938964844,0.3194994032382965,-6065.962890625,304.1983947753906,0.9990000128746032,0.4664585292339325,0.3869901895523071,293.2699279785156,297.1499938964844,293.1499938964844,0.0099841207265853,-3066.89208984375,302.1518249511719,0.4869265258312225,0.050000000745058,0.2324630916118621,291.23291015625,291.1499938964844,262.844482421875,261.8326110839844,280.1982727050781,293.28729248046875,291.22857666015625,1.0,0.2707991898059845,0.8530123829841614,0.8530123829841614,1.0,1.0,-1.247512698173523,0.5365011096000671,0.7110115885734558,0.2403522282838821,0.0,0.0,0.5700523853302002,51.216217041015625,67.0,-20.615419387817383,-13795.83984375,218.87677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767578125,309.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.443359375,18000.0,0.0,0.0,0.3150599896907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805438756942749,0.5805500149726868,-6.1563087001559325e-06,0.0,0.0003197458572685,0.0,0.0,39.50404357910156,0.0,0.0,0.0,0.3359083235263824,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.056020725518465,-1493.00244140625,304.1542053222656,0.6300448775291443,0.1037272810935974,0.0951486974954605,293.4342041015625,297.1499938964844,293.1499938964844,0.0130393458530306,-740.252197265625,303.6612548828125,0.4808187782764435,0.050000000745058,0.0491245798766613,293.2113342285156,297.1499938964844,293.1499938964844,0.3023368716239929,-4302.21533203125,304.1555480957031,0.9795104265213012,0.3908813297748565,0.2741497755050659,293.138427734375,297.1499938964844,293.1499938964844,0.3338667452335357,-6297.7685546875,304.1579284667969,0.9990000128746032,0.4676578640937805,0.4012656509876251,293.2686462402344,297.1499938964844,293.1499938964844,0.009996467269957,-3076.94873046875,302.1048889160156,0.4808187782764435,0.050000000745058,0.2330258637666702,291.1766357421875,291.1499938964844,262.9217834472656,261.8987731933594,280.22381591796875,293.29345703125,291.1703491210937,1.0,0.2770658135414123,0.8528246283531189,0.8528246283531189,1.0,1.0,-1.263389229774475,0.5438270568847656,0.7195621132850647,0.243920013308525,0.0,0.0,0.5700342655181885,54.44902038574219,70.0,-67.93624877929688,-13812.2041015625,231.4721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67657470703125,308.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.345703125,18000.0,0.0,0.0,0.3089196681976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730451345443726,0.5730512142181396,-6.072774795029545e-06,0.0,0.000313514174195,0.0,0.0,38.37979888916016,0.0,0.0,0.0,0.3334136009216308,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.056020725518465,-1493.00244140625,304.1542053222656,0.6300448775291443,0.1037272810935974,0.0951486974954605,293.4342041015625,297.1499938964844,293.1499938964844,0.0130393458530306,-740.252197265625,303.6612548828125,0.4808187782764435,0.050000000745058,0.0491245798766613,293.2113342285156,297.1499938964844,293.1499938964844,0.3023368716239929,-4302.21533203125,304.1555480957031,0.9795104265213012,0.3908813297748565,0.2741497755050659,293.138427734375,297.1499938964844,293.1499938964844,0.3338667452335357,-6297.7685546875,304.1579284667969,0.9990000128746032,0.4676578640937805,0.4012656509876251,293.2686462402344,297.1499938964844,293.1499938964844,0.009996467269957,-3076.94873046875,302.1048889160156,0.4808187782764435,0.050000000745058,0.2330258637666702,291.1766357421875,291.1499938964844,262.9217834472656,261.8987731933594,280.22381591796875,293.29345703125,291.1703491210937,1.0,0.2770658135414123,0.8528246283531189,0.8528246283531189,1.0,1.0,-1.263389229774475,0.5438270568847656,0.7195621132850647,0.243920013308525,0.0,0.0,0.5700342655181885,54.44902038574219,70.0,-67.93624877929688,-13812.2041015625,231.4721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67657470703125,308.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.345703125,18000.0,0.0,0.0,0.3089196681976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730451345443726,0.5730512142181396,-6.072774795029545e-06,0.0,0.000313514174195,0.0,0.0,38.37979888916016,0.0,0.0,0.0,0.3334136009216308,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556519404053688,-1487.472412109375,304.1534423828125,0.6214613914489746,0.1027876734733581,0.0944213420152664,293.4476623535156,297.1499938964844,293.1499938964844,0.0128312744200229,-736.9210205078125,303.5218200683594,0.4742695689201355,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023526072502136,-4303.470703125,304.1537475585937,0.9673497676849364,0.3893314599990845,0.2731672823429107,293.16070556640625,297.1499938964844,293.1499938964844,0.3494587540626526,-6540.916015625,304.1297607421875,0.9990000128746032,0.4634624123573303,0.4159697592258453,293.26873779296875,297.1499938964844,293.1499938964844,0.0100031672045588,-3085.55810546875,302.0549011230469,0.4742695689201355,0.050000000745058,0.2336267083883285,291.1230773925781,291.1499938964844,262.99884033203125,261.96490478515625,280.2547302246094,293.3095703125,291.1199035644531,1.0,0.2829463481903076,0.8526368141174316,0.8526368141174316,1.0,1.0,-1.2798640727996826,0.551390528678894,0.7284736037254333,0.2477856129407882,0.0,0.0,0.5776031613349915,57.901554107666016,73.0,-62.83024215698242,-13925.5654296875,245.05274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54949951171875,308.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.78515625,18000.0,0.0,0.0,0.304295927286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833038091659546,0.5833098888397217,-6.118449164205231e-06,0.0,0.0003088216762989,0.0,0.0,39.55973815917969,0.0,0.0,0.0,0.3362869024276733,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556519404053688,-1487.472412109375,304.1534423828125,0.6214613914489746,0.1027876734733581,0.0944213420152664,293.4476623535156,297.1499938964844,293.1499938964844,0.0128312744200229,-736.9210205078125,303.5218200683594,0.4742695689201355,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023526072502136,-4303.470703125,304.1537475585937,0.9673497676849364,0.3893314599990845,0.2731672823429107,293.16070556640625,297.1499938964844,293.1499938964844,0.3494587540626526,-6540.916015625,304.1297607421875,0.9990000128746032,0.4634624123573303,0.4159697592258453,293.26873779296875,297.1499938964844,293.1499938964844,0.0100031672045588,-3085.55810546875,302.0549011230469,0.4742695689201355,0.050000000745058,0.2336267083883285,291.1230773925781,291.1499938964844,262.99884033203125,261.96490478515625,280.2547302246094,293.3095703125,291.1199035644531,1.0,0.2829463481903076,0.8526368141174316,0.8526368141174316,1.0,1.0,-1.2798640727996826,0.551390528678894,0.7284736037254333,0.2477856129407882,0.0,0.0,0.5776031613349915,57.901554107666016,73.0,-62.83024215698242,-13925.5654296875,245.05274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54949951171875,308.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.78515625,18000.0,0.0,0.0,0.304295927286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833038091659546,0.5833098888397217,-6.118449164205231e-06,0.0,0.0003088216762989,0.0,0.0,39.55973815917969,0.0,0.0,0.0,0.3362869024276733,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551527999341487,-1479.413818359375,304.15313720703125,0.6133081912994385,0.1019145548343658,0.0937095358967781,293.4615783691406,297.1499938964844,293.1499938964844,0.012585830874741,-731.7677612304688,303.3772277832031,0.4675253033638,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017338216304779,-4296.8857421875,304.153564453125,0.9552621841430664,0.3877509236335754,0.2721651792526245,293.1933288574219,297.1499938964844,293.1499938964844,0.364109456539154,-6763.8359375,304.1123046875,0.9990000128746032,0.4565939903259277,0.4297906756401062,293.2701416015625,297.1499938964844,293.1499938964844,0.0099849114194512,-3087.053466796875,302.0050048828125,0.4675253033638,0.050000000745058,0.2342112064361572,291.0945739746094,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0923156738281,1.0,0.2886753678321838,0.8519823551177979,0.8519823551177979,1.0,1.0,-1.2952409982681274,0.5584154725074768,0.7368254661560059,0.2514055967330932,0.0,0.0,0.5869836211204529,61.25439453125,76.0,-44.17108917236328,-14033.1884765625,258.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095703125,308.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.046875,18000.0,0.0,0.0,0.3015481829643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599772036075592,0.5997782945632935,-6.22664356342284e-06,0.0,0.0003060330927837,0.0,0.0,41.6893310546875,0.0,0.0,0.0,0.3412734866142273,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551527999341487,-1479.413818359375,304.15313720703125,0.6133081912994385,0.1019145548343658,0.0937095358967781,293.4615783691406,297.1499938964844,293.1499938964844,0.012585830874741,-731.7677612304688,303.3772277832031,0.4675253033638,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017338216304779,-4296.8857421875,304.153564453125,0.9552621841430664,0.3877509236335754,0.2721651792526245,293.1933288574219,297.1499938964844,293.1499938964844,0.364109456539154,-6763.8359375,304.1123046875,0.9990000128746032,0.4565939903259277,0.4297906756401062,293.2701416015625,297.1499938964844,293.1499938964844,0.0099849114194512,-3087.053466796875,302.0050048828125,0.4675253033638,0.050000000745058,0.2342112064361572,291.0945739746094,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0923156738281,1.0,0.2886753678321838,0.8519823551177979,0.8519823551177979,1.0,1.0,-1.2952409982681274,0.5584154725074768,0.7368254661560059,0.2514055967330932,0.0,0.0,0.5869836211204529,61.25439453125,76.0,-44.17108917236328,-14033.1884765625,258.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095703125,308.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.046875,18000.0,0.0,0.0,0.3015481829643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599772036075592,0.5997782945632935,-6.22664356342284e-06,0.0,0.0003060330927837,0.0,0.0,41.6893310546875,0.0,0.0,0.0,0.3412734866142273,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549439899623394,-1475.9595947265625,304.1524353027344,0.603188693523407,0.1015813797712326,0.0934866219758987,293.4760437011719,297.1499938964844,293.1499938964844,0.0123279523104429,-725.5299682617188,303.22772216796875,0.4569057822227478,0.050000000745058,0.049554955214262,293.21160888671875,297.1499938964844,293.1499938964844,0.3004718422889709,-4282.41650390625,304.154541015625,0.938373327255249,0.3861648738384247,0.2712007462978363,293.22222900390625,297.1499938964844,293.1499938964844,0.3630640208721161,-6741.35595703125,304.1275939941406,0.9876878261566162,0.4495932757854461,0.4278008341789245,293.272216796875,297.1499938964844,293.1499938964844,0.0099620381370186,-3085.31591796875,301.956787109375,0.4569057822227478,0.050000000745058,0.2350673675537109,291.0910949707031,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.09381103515625,1.0,0.2937025129795074,0.8513278961181641,0.8513278961181641,1.0,1.0,-1.2926729917526243,0.5571094751358032,0.7355635166168213,0.2509763836860657,0.0,0.0,0.5957604050636292,65.79212188720703,79.0,1.052054762840271,-14026.0556640625,267.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072631835937,308.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.056640625,18000.0,0.0,0.0,0.3005337715148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61916583776474,0.619172215461731,-6.368162758008111e-06,0.0,0.0003050035738851,0.0,0.0,44.36336135864258,0.0,0.0,0.0,0.3472420275211334,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549439899623394,-1475.9595947265625,304.1524353027344,0.603188693523407,0.1015813797712326,0.0934866219758987,293.4760437011719,297.1499938964844,293.1499938964844,0.0123279523104429,-725.5299682617188,303.22772216796875,0.4569057822227478,0.050000000745058,0.049554955214262,293.21160888671875,297.1499938964844,293.1499938964844,0.3004718422889709,-4282.41650390625,304.154541015625,0.938373327255249,0.3861648738384247,0.2712007462978363,293.22222900390625,297.1499938964844,293.1499938964844,0.3630640208721161,-6741.35595703125,304.1275939941406,0.9876878261566162,0.4495932757854461,0.4278008341789245,293.272216796875,297.1499938964844,293.1499938964844,0.0099620381370186,-3085.31591796875,301.956787109375,0.4569057822227478,0.050000000745058,0.2350673675537109,291.0910949707031,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.09381103515625,1.0,0.2937025129795074,0.8513278961181641,0.8513278961181641,1.0,1.0,-1.2926729917526243,0.5571094751358032,0.7355635166168213,0.2509763836860657,0.0,0.0,0.5957604050636292,65.79212188720703,79.0,1.052054762840271,-14026.0556640625,267.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072631835937,308.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.056640625,18000.0,0.0,0.0,0.3005337715148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61916583776474,0.619172215461731,-6.368162758008111e-06,0.0,0.0003050035738851,0.0,0.0,44.36336135864258,0.0,0.0,0.0,0.3472420275211334,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547750145196914,-1472.956298828125,304.1523132324219,0.5984440445899963,0.1013334915041923,0.093390092253685,293.4835510253906,297.1499938964844,293.1499938964844,0.0121810920536518,-721.4453125,303.1515197753906,0.4520958960056305,0.050000000745058,0.0496432967483997,293.2118225097656,297.1499938964844,293.1499938964844,0.2994605600833893,-4270.61669921875,304.1555480957031,0.9303558468818665,0.3853422701358795,0.2707021534442901,293.2287902832031,297.1499938964844,293.1499938964844,0.360651433467865,-6702.11572265625,304.135986328125,0.9804450273513794,0.4473852813243866,0.4254581034183502,293.2733764648437,297.1499938964844,293.1499938964844,0.009938696399331,-3080.77099609375,301.9346923828125,0.4520958960056305,0.050000000745058,0.2354864329099655,291.1044311523437,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1063232421875,1.0,0.2959348857402801,0.8510006666183472,0.8510006666183472,1.0,1.0,-1.2897690534591677,0.5557220578193665,0.734046995639801,0.2503432929515838,0.0,0.0,0.5974432826042175,67.98702239990234,79.0,14.884685516357422,-13980.0732421875,270.9453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591003417969,308.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.310546875,18000.0,0.0,0.0,0.3004507422447204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246510148048401,0.624657392501831,-6.419148576242151e-06,0.0,0.0003049192891921,0.0,0.0,45.19987487792969,0.0,0.0,0.0,0.3490255177021026,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545623749494552,-1469.2894287109375,304.1522827148437,0.5938864946365356,0.100997619330883,0.0932060480117797,293.4912109375,297.1499938964844,293.1499938964844,0.0120371440425515,-717.5081176757812,303.07330322265625,0.4478855431079864,0.050000000745058,0.0497259944677352,293.2120666503906,297.1499938964844,293.1499938964844,0.2985817492008209,-4260.4892578125,304.1561279296875,0.9230642914772034,0.3845110535621643,0.270188570022583,293.2325744628906,297.1499938964844,293.1499938964844,0.3588869571685791,-6673.69384765625,304.1417236328125,0.973732590675354,0.4456396996974945,0.4236904978752136,293.2745056152344,297.1499938964844,293.1499938964844,0.0099176289513707,-3077.247802734375,301.9114074707031,0.4478855431079864,0.050000000745058,0.2358787059783935,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.11260986328125,1.0,0.2980476319789886,0.8507087826728821,0.8507087826728821,1.0,1.0,-1.2873796224594116,0.5545722842216492,0.7328073382377625,0.249840646982193,0.0,0.0,0.5992401838302612,70.04698181152344,82.0,15.42978286743164,-13929.142578125,274.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212219238281,308.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.15234375,18000.0,0.0,0.0,0.3005520105361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285520195960999,0.6285585165023804,-6.454227332142182e-06,0.0,0.0003050220839213,0.0,0.0,45.79364776611328,0.0,0.0,0.0,0.3503353297710418,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539855770766735,-1459.453125,304.1524963378906,0.5851215124130249,0.1001588851213455,0.0926446467638015,293.5068359375,297.1499938964844,293.1499938964844,0.0117467017844319,-709.39697265625,302.91192626953125,0.4407292604446411,0.050000000745058,0.0498801507055759,293.2124938964844,297.1499938964844,293.1499938964844,0.2969112694263458,-4241.36474609375,304.1568603515625,0.9103650450706482,0.3828485012054443,0.2691473066806793,293.2359924316406,297.1499938964844,293.1499938964844,0.3561780154705047,-6630.76513671875,304.1488647460937,0.9613285660743712,0.442850798368454,0.4210284352302551,293.2767333984375,297.1499938964844,293.1499938964844,0.0098752435296773,-3070.481689453125,301.8635559082031,0.4407292604446411,0.050000000745058,0.2366099506616592,291.12078857421875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1217041015625,1.0,0.3019884526729584,0.8501249551773071,0.8501249551773071,1.0,1.0,-1.283323049545288,0.552603542804718,0.7307194471359253,0.2490149438381195,0.0,0.0,0.6025302410125732,73.89373779296875,85.0,14.35474681854248,-13841.806640625,281.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,308.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5078125,18000.0,0.0,0.0,0.3011760711669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358838081359863,0.6358903646469116,-6.513769676530501e-06,0.0,0.0003056554414797,0.0,0.0,46.885162353515625,0.0,0.0,0.0,0.35269296169281,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539855770766735,-1459.453125,304.1524963378906,0.5851215124130249,0.1001588851213455,0.0926446467638015,293.5068359375,297.1499938964844,293.1499938964844,0.0117467017844319,-709.39697265625,302.91192626953125,0.4407292604446411,0.050000000745058,0.0498801507055759,293.2124938964844,297.1499938964844,293.1499938964844,0.2969112694263458,-4241.36474609375,304.1568603515625,0.9103650450706482,0.3828485012054443,0.2691473066806793,293.2359924316406,297.1499938964844,293.1499938964844,0.3561780154705047,-6630.76513671875,304.1488647460937,0.9613285660743712,0.442850798368454,0.4210284352302551,293.2767333984375,297.1499938964844,293.1499938964844,0.0098752435296773,-3070.481689453125,301.8635559082031,0.4407292604446411,0.050000000745058,0.2366099506616592,291.12078857421875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1217041015625,1.0,0.3019884526729584,0.8501249551773071,0.8501249551773071,1.0,1.0,-1.283323049545288,0.552603542804718,0.7307194471359253,0.2490149438381195,0.0,0.0,0.6025302410125732,73.89373779296875,85.0,14.35474681854248,-13841.806640625,281.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,308.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5078125,18000.0,0.0,0.0,0.3011760711669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358838081359863,0.6358903646469116,-6.513769676530501e-06,0.0,0.0003056554414797,0.0,0.0,46.885162353515625,0.0,0.0,0.0,0.35269296169281,4.0,0.0,1.0
