time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532844513654708,-1447.5418701171875,304.15283203125,0.576799213886261,0.0992176011204719,0.09195277094841,293.5225524902344,297.1499938964844,293.1499938964844,0.0114511158317327,-700.7459716796875,302.7450561523437,0.4347622096538543,0.050000000745058,0.0500245466828346,293.2128601074219,297.1499938964844,293.1499938964844,0.2952182292938232,-4222.015625,304.15740966796875,0.8999582529067993,0.381193608045578,0.2681030333042145,293.2369689941406,297.1499938964844,293.1499938964844,0.3538106977939605,-6594.0830078125,304.15313720703125,0.9497920870780944,0.4404726028442383,0.4188672602176666,293.2788391113281,297.1499938964844,293.1499938964844,0.0098292240872979,-3062.8359375,301.8153991699219,0.4347622096538543,0.050000000745058,0.2372949123382568,291.1303100585937,291.1499938964844,263.3796081542969,262.2939453125,280.4697265625,293.3802185058594,291.1311950683594,1.0,0.3056384623050689,0.8495411276817322,0.8495411276817322,1.0,1.0,-1.2796403169631958,0.5508037805557251,0.7288364768028259,0.2482889294624328,0.0,0.0,0.6045093536376953,77.49943542480469,88.0,13.727154731750488,-13759.759765625,287.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,308.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.97265625,18000.0,0.0,0.0,0.3021712005138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409133076667786,0.6409198641777039,-6.5569406615395565e-06,0.0,0.0003066653443966,0.0,0.0,47.65631484985352,0.0,0.0,0.0,0.3543212115764618,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532844513654708,-1447.5418701171875,304.15283203125,0.576799213886261,0.0992176011204719,0.09195277094841,293.5225524902344,297.1499938964844,293.1499938964844,0.0114511158317327,-700.7459716796875,302.7450561523437,0.4347622096538543,0.050000000745058,0.0500245466828346,293.2128601074219,297.1499938964844,293.1499938964844,0.2952182292938232,-4222.015625,304.15740966796875,0.8999582529067993,0.381193608045578,0.2681030333042145,293.2369689941406,297.1499938964844,293.1499938964844,0.3538106977939605,-6594.0830078125,304.15313720703125,0.9497920870780944,0.4404726028442383,0.4188672602176666,293.2788391113281,297.1499938964844,293.1499938964844,0.0098292240872979,-3062.8359375,301.8153991699219,0.4347622096538543,0.050000000745058,0.2372949123382568,291.1303100585937,291.1499938964844,263.3796081542969,262.2939453125,280.4697265625,293.3802185058594,291.1311950683594,1.0,0.3056384623050689,0.8495411276817322,0.8495411276817322,1.0,1.0,-1.2796403169631958,0.5508037805557251,0.7288364768028259,0.2482889294624328,0.0,0.0,0.6045093536376953,77.49943542480469,88.0,13.727154731750488,-13759.759765625,287.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,308.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.97265625,18000.0,0.0,0.0,0.3021712005138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409133076667786,0.6409198641777039,-6.5569406615395565e-06,0.0,0.0003066653443966,0.0,0.0,47.65631484985352,0.0,0.0,0.0,0.3543212115764618,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525377541780471,-1434.90283203125,304.15313720703125,0.5689215064048767,0.0982452780008316,0.0912147462368011,293.5382995605469,297.1499938964844,293.1499938964844,0.0111530665308237,-691.6282958984375,302.57305908203125,0.4296428263187408,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2935193181037903,-4202.619140625,304.1577453613281,0.8908008933067322,0.3795469403266907,0.2670598030090332,293.23699951171875,297.1499938964844,293.1499938964844,0.3515460193157196,-6559.5546875,304.1558532714844,0.9389015436172484,0.4382567107677459,0.4168940782546997,293.28082275390625,297.1499938964844,293.1499938964844,0.0097806639969348,-3054.567138671875,301.766845703125,0.4296428263187408,0.050000000745058,0.2379498034715652,291.1398620605469,291.1499938964844,263.45465087890625,262.3593444824219,280.5107421875,293.3870544433594,291.14080810546875,1.0,0.3090740442276001,0.8490720987319946,0.8490720987319946,1.0,1.0,-1.276085376739502,0.5490677356719971,0.7270177006721497,0.2476129382848739,0.0,0.0,0.6052246689796448,80.94705200195312,91.0,13.771745681762695,-13681.9404296875,293.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.303305834531784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434202790260315,0.6434268951416016,-6.5809040279418696e-06,0.0,0.0003078168374486,0.0,0.0,48.05774688720703,0.0,0.0,0.0,0.3551493883132934,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525377541780471,-1434.90283203125,304.15313720703125,0.5689215064048767,0.0982452780008316,0.0912147462368011,293.5382995605469,297.1499938964844,293.1499938964844,0.0111530665308237,-691.6282958984375,302.57305908203125,0.4296428263187408,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2935193181037903,-4202.619140625,304.1577453613281,0.8908008933067322,0.3795469403266907,0.2670598030090332,293.23699951171875,297.1499938964844,293.1499938964844,0.3515460193157196,-6559.5546875,304.1558532714844,0.9389015436172484,0.4382567107677459,0.4168940782546997,293.28082275390625,297.1499938964844,293.1499938964844,0.0097806639969348,-3054.567138671875,301.766845703125,0.4296428263187408,0.050000000745058,0.2379498034715652,291.1398620605469,291.1499938964844,263.45465087890625,262.3593444824219,280.5107421875,293.3870544433594,291.14080810546875,1.0,0.3090740442276001,0.8490720987319946,0.8490720987319946,1.0,1.0,-1.276085376739502,0.5490677356719971,0.7270177006721497,0.2476129382848739,0.0,0.0,0.6052246689796448,80.94705200195312,91.0,13.771745681762695,-13681.9404296875,293.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.303305834531784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434202790260315,0.6434268951416016,-6.5809040279418696e-06,0.0,0.0003078168374486,0.0,0.0,48.05774688720703,0.0,0.0,0.0,0.3551493883132934,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517737679183483,-1422.008056640625,304.1533508300781,0.5614678263664246,0.0972691848874092,0.0904645770788192,293.5539245605469,297.1499938964844,293.1499938964844,0.0108539201319217,-682.0565185546875,302.39630126953125,0.4251661896705627,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2918038666248321,-4183.02783203125,304.15802001953125,0.8823855519294739,0.3779072165489197,0.2660183310508728,293.2366943359375,297.1499938964844,293.1499938964844,0.3492944240570068,-6525.56982421875,304.1576232910156,0.928635835647583,0.4361181259155273,0.4150037169456482,293.28277587890625,297.1499938964844,293.1499938964844,0.0097297299653291,-3045.655517578125,301.718017578125,0.4251661896705627,0.050000000745058,0.2385836988687515,291.1501159667969,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.151123046875,1.0,0.3123462796211242,0.8486031293869019,0.8486031293869019,1.0,1.0,-1.2725870609283447,0.5473544597625732,0.7252326011657715,0.2469625622034073,0.0,0.0,0.6045233607292175,84.2838134765625,94.0,14.334856033325195,-13606.3896484375,299.4447631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.3043822944164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431257724761963,0.6431323289871216,-6.583501999557484e-06,0.0,0.0003089093370363,0.0,0.0,48.04203796386719,0.0,0.0,0.0,0.35508593916893,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517737679183483,-1422.008056640625,304.1533508300781,0.5614678263664246,0.0972691848874092,0.0904645770788192,293.5539245605469,297.1499938964844,293.1499938964844,0.0108539201319217,-682.0565185546875,302.39630126953125,0.4251661896705627,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2918038666248321,-4183.02783203125,304.15802001953125,0.8823855519294739,0.3779072165489197,0.2660183310508728,293.2366943359375,297.1499938964844,293.1499938964844,0.3492944240570068,-6525.56982421875,304.1576232910156,0.928635835647583,0.4361181259155273,0.4150037169456482,293.28277587890625,297.1499938964844,293.1499938964844,0.0097297299653291,-3045.655517578125,301.718017578125,0.4251661896705627,0.050000000745058,0.2385836988687515,291.1501159667969,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.151123046875,1.0,0.3123462796211242,0.8486031293869019,0.8486031293869019,1.0,1.0,-1.2725870609283447,0.5473544597625732,0.7252326011657715,0.2469625622034073,0.0,0.0,0.6045233607292175,84.2838134765625,94.0,14.334856033325195,-13606.3896484375,299.4447631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.3043822944164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431257724761963,0.6431323289871216,-6.583501999557484e-06,0.0,0.0003089093370363,0.0,0.0,48.04203796386719,0.0,0.0,0.0,0.35508593916893,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513902753591537,-1415.549560546875,304.1534423828125,0.5578895211219788,0.0967830196022987,0.0900893583893776,293.5616760253906,297.1499938964844,293.1499938964844,0.0107046188786625,-677.1217041015625,302.30615234375,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909439504146576,-4173.205078125,304.1581420898437,0.878414511680603,0.3770896196365356,0.2654983103275299,293.2364501953125,297.1499938964844,293.1499938964844,0.3481709659099579,-6508.69873046875,304.15826416015625,0.9237537384033204,0.4350669682025909,0.4140765964984894,293.2837219238281,297.1499938964844,293.1499938964844,0.0097036221995949,-3041.021484375,301.6934814453125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.1553649902344,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1563720703125,1.0,0.3139336109161377,0.8483685851097107,0.8483685851097107,1.0,1.0,-1.2708518505096436,0.5465028882026672,0.7243489027023315,0.2466452121734619,0.0,0.0,0.6036379337310791,85.92143249511719,94.0,14.507568359375,-13568.80078125,302.2592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,307.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.302734375,18000.0,0.0,0.0,0.304845243692398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418846249580383,0.6418912410736084,-6.576341547770426e-06,0.0,0.0003093791601713,0.0,0.0,47.87047576904297,0.0,0.0,0.0,0.354706197977066,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510074980556964,-1409.1131591796875,304.15350341796875,0.5544057488441467,0.0962988808751106,0.0897151455283165,293.56939697265625,297.1499938964844,293.1499938964844,0.0105555793270468,-672.0910034179688,302.21484375,0.4211906194686889,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900855839252472,-4163.39990234375,304.158203125,0.8745854496955872,0.3762734830379486,0.2649787962436676,293.2361755371094,297.1499938964844,293.1499938964844,0.3470516204833984,-6491.93310546875,304.1588134765625,0.9190561771392822,0.4340254366397857,0.4131585359573364,293.2846374511719,297.1499938964844,293.1499938964844,0.0096771642565727,-3036.295654296875,301.6687927246094,0.4211906194686889,0.050000000745058,0.2392027676105499,291.1606140136719,291.1499938964844,263.60333251953125,262.4896545410156,280.5918884277344,293.3999938964844,291.1615905761719,1.0,0.3154929876327514,0.8481364846229553,0.8481364846229553,1.0,1.0,-1.2691246271133425,0.545654296875,0.7234702706336975,0.2463329881429672,0.0,0.0,0.6024001240730286,87.5423355102539,97.0,14.510160446166992,-13531.0771484375,305.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3203125,18000.0,0.0,0.0,0.3052319288253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399095058441162,0.6399160623550415,-6.563459464814514e-06,0.0,0.0003097715962212,0.0,0.0,47.589599609375,0.0,0.0,0.0,0.3540931046009063,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502475462853908,-1396.3673095703125,304.1535949707031,0.5477081537246704,0.0953374132514,0.0889710336923599,293.5846862792969,297.1499938964844,293.1499938964844,0.0102592799812555,-661.7808837890625,302.0287475585937,0.4176148772239685,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.2883839607238769,-4143.9638671875,304.1582946777344,0.8673136830329895,0.3746455311775207,0.2639415562152862,293.2355651855469,297.1499938964844,293.1499938964844,0.3448371589183807,-6458.86328125,304.1595458984375,0.9102778434753418,0.4319665729999542,0.4113448858261108,293.2864685058594,297.1499938964844,293.1499938964844,0.0096236318349838,-3026.691650390625,301.6190490722656,0.4176148772239685,0.050000000745058,0.2398109436035156,291.1706237792969,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1715393066406,1.0,0.3185424208641052,0.8476722836494446,0.8476722836494446,1.0,1.0,-1.2656933069229126,0.5439651012420654,0.7217282056808472,0.2457232177257537,0.0,0.0,0.5989659428596497,90.7436752319336,100.0,13.872593879699709,-13454.642578125,310.4775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243835449219,307.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9609375,18000.0,0.0,0.0,0.3057215809822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339293718338013,0.6339359283447266,-6.521868726849789e-06,0.0,0.0003102685441263,0.0,0.0,46.73044204711914,0.0,0.0,0.0,0.3522242307662964,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502475462853908,-1396.3673095703125,304.1535949707031,0.5477081537246704,0.0953374132514,0.0889710336923599,293.5846862792969,297.1499938964844,293.1499938964844,0.0102592799812555,-661.7808837890625,302.0287475585937,0.4176148772239685,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.2883839607238769,-4143.9638671875,304.1582946777344,0.8673136830329895,0.3746455311775207,0.2639415562152862,293.2355651855469,297.1499938964844,293.1499938964844,0.3448371589183807,-6458.86328125,304.1595458984375,0.9102778434753418,0.4319665729999542,0.4113448858261108,293.2864685058594,297.1499938964844,293.1499938964844,0.0096236318349838,-3026.691650390625,301.6190490722656,0.4176148772239685,0.050000000745058,0.2398109436035156,291.1706237792969,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1715393066406,1.0,0.3185424208641052,0.8476722836494446,0.8476722836494446,1.0,1.0,-1.2656933069229126,0.5439651012420654,0.7217282056808472,0.2457232177257537,0.0,0.0,0.5989659428596497,90.7436752319336,100.0,13.872593879699709,-13454.642578125,310.4775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243835449219,307.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9609375,18000.0,0.0,0.0,0.3057215809822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339293718338013,0.6339359283447266,-6.521868726849789e-06,0.0,0.0003102685441263,0.0,0.0,46.73044204711914,0.0,0.0,0.0,0.3522242307662964,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494993031024932,-1383.8651123046875,304.1536560058594,0.5413538217544556,0.0943854749202728,0.0882337242364883,293.59979248046875,297.1499938964844,293.1499938964844,0.009966081008315,-651.172607421875,301.8380432128906,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2867173850536346,-4124.9375,304.1583251953125,0.860504686832428,0.3730233609676361,0.2629069983959198,293.2348937988281,297.1499938964844,293.1499938964844,0.3426738381385803,-6426.66015625,304.15997314453125,0.9024484753608704,0.429936408996582,0.4095573723316192,293.2882385253906,297.1499938964844,293.1499938964844,0.0095697501674294,-3017.03515625,301.5686340332031,0.4143612682819366,0.050000000745058,0.2404109537601471,291.17950439453125,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1802673339844,1.0,0.3215151131153106,0.8472080826759338,0.8472080826759338,1.0,1.0,-1.2622928619384766,0.5422864556312561,0.7200064659118652,0.2451331466436386,0.0,0.0,0.5944198369979858,93.90226745605467,103.0,12.352432250976562,-13376.2939453125,315.8116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06378173828125,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3515625,18000.0,0.0,0.0,0.3057596385478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255568265914917,0.6255632638931274,-6.4617661337251775e-06,0.0,0.0003103071649093,0.0,0.0,45.532814025878906,0.0,0.0,0.0,0.3496047854423523,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494993031024932,-1383.8651123046875,304.1536560058594,0.5413538217544556,0.0943854749202728,0.0882337242364883,293.59979248046875,297.1499938964844,293.1499938964844,0.009966081008315,-651.172607421875,301.8380432128906,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2867173850536346,-4124.9375,304.1583251953125,0.860504686832428,0.3730233609676361,0.2629069983959198,293.2348937988281,297.1499938964844,293.1499938964844,0.3426738381385803,-6426.66015625,304.15997314453125,0.9024484753608704,0.429936408996582,0.4095573723316192,293.2882385253906,297.1499938964844,293.1499938964844,0.0095697501674294,-3017.03515625,301.5686340332031,0.4143612682819366,0.050000000745058,0.2404109537601471,291.17950439453125,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1802673339844,1.0,0.3215151131153106,0.8472080826759338,0.8472080826759338,1.0,1.0,-1.2622928619384766,0.5422864556312561,0.7200064659118652,0.2451331466436386,0.0,0.0,0.5944198369979858,93.90226745605467,103.0,12.352432250976562,-13376.2939453125,315.8116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06378173828125,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3515625,18000.0,0.0,0.0,0.3057596385478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255568265914917,0.6255632638931274,-6.4617661337251775e-06,0.0,0.0003103071649093,0.0,0.0,45.532814025878906,0.0,0.0,0.0,0.3496047854423523,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487666651606559,-1371.673583984375,304.1536560058594,0.5353260636329651,0.0934437736868858,0.0875041261315345,293.6146545410156,297.1499938964844,293.1499938964844,0.0096768271178007,-640.3055419921875,301.6426086425781,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2851003110408783,-4106.48974609375,304.1582336425781,0.8541035056114197,0.3714072108268738,0.2618756294250488,293.2341613769531,297.1499938964844,293.1499938964844,0.3405801355838775,-6395.56884765625,304.1601257324219,0.8952873945236206,0.4279319941997528,0.4077933132648468,293.2900085449219,297.1499938964844,293.1499938964844,0.0095160361379385,-3007.483154296875,301.5174560546875,0.4113662540912628,0.050000000745058,0.241004928946495,291.18670654296875,291.1499938964844,263.8220520019531,262.6830139160156,280.7115783691406,293.41802978515625,291.1872863769531,1.0,0.3244261443614959,0.84675532579422,0.84675532579422,1.0,1.0,-1.258924961090088,0.540611982345581,0.7183129787445068,0.244587168097496,0.0,0.0,0.5890256762504578,97.03014373779295,106.0,10.110593795776367,-13295.7890625,321.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.361328125,18000.0,0.0,0.0,0.305294007062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153308153152466,0.6153371930122375,-6.387652774719754e-06,0.0,0.0003098346060141,0.0,0.0,44.09145736694336,0.0,0.0,0.0,0.3464145064353943,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487666651606559,-1371.673583984375,304.1536560058594,0.5353260636329651,0.0934437736868858,0.0875041261315345,293.6146545410156,297.1499938964844,293.1499938964844,0.0096768271178007,-640.3055419921875,301.6426086425781,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2851003110408783,-4106.48974609375,304.1582336425781,0.8541035056114197,0.3714072108268738,0.2618756294250488,293.2341613769531,297.1499938964844,293.1499938964844,0.3405801355838775,-6395.56884765625,304.1601257324219,0.8952873945236206,0.4279319941997528,0.4077933132648468,293.2900085449219,297.1499938964844,293.1499938964844,0.0095160361379385,-3007.483154296875,301.5174560546875,0.4113662540912628,0.050000000745058,0.241004928946495,291.18670654296875,291.1499938964844,263.8220520019531,262.6830139160156,280.7115783691406,293.41802978515625,291.1872863769531,1.0,0.3244261443614959,0.84675532579422,0.84675532579422,1.0,1.0,-1.258924961090088,0.540611982345581,0.7183129787445068,0.244587168097496,0.0,0.0,0.5890256762504578,97.03014373779295,106.0,10.110593795776367,-13295.7890625,321.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.361328125,18000.0,0.0,0.0,0.305294007062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153308153152466,0.6153371930122375,-6.387652774719754e-06,0.0,0.0003098346060141,0.0,0.0,44.09145736694336,0.0,0.0,0.0,0.3464145064353943,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480818524956703,-1360.328369140625,304.153564453125,0.5296939015388489,0.0925777703523635,0.0868150144815445,293.6293334960937,297.1499938964844,293.1499938964844,0.0093915294855833,-629.1848754882812,301.4423522949219,0.4085789024829864,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835122346878052,-4088.375244140625,304.1581420898437,0.8480419516563416,0.3697351515293121,0.26082444190979,293.2334289550781,297.1499938964844,293.1499938964844,0.3385677635669708,-6365.7451171875,304.1600952148437,0.8884576559066772,0.4259521961212158,0.4060515165328979,293.2917175292969,297.1499938964844,293.1499938964844,0.0094626815989613,-2998.1083984375,301.46539306640625,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1919250488281,291.1499938964844,263.8926086425781,262.7454833984375,280.7509155273437,293.42364501953125,291.1923217773437,1.0,0.327285885810852,0.8463025689125061,0.8463025689125061,1.0,1.0,-1.2556015253067017,0.5389366149902344,0.7166649103164673,0.2441161721944809,0.0,0.0,0.5830579400062561,100.13436889648438,94.0,7.434004783630371,-13213.2744140625,326.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,307.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.4921875,18000.0,0.0,0.0,0.304301768541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038374900817871,0.6038437485694885,-6.304401722445618e-06,0.0,0.0003088276134803,0.0,0.0,42.504859924316406,0.0,0.0,0.0,0.3428466618061065,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480818524956703,-1360.328369140625,304.153564453125,0.5296939015388489,0.0925777703523635,0.0868150144815445,293.6293334960937,297.1499938964844,293.1499938964844,0.0093915294855833,-629.1848754882812,301.4423522949219,0.4085789024829864,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835122346878052,-4088.375244140625,304.1581420898437,0.8480419516563416,0.3697351515293121,0.26082444190979,293.2334289550781,297.1499938964844,293.1499938964844,0.3385677635669708,-6365.7451171875,304.1600952148437,0.8884576559066772,0.4259521961212158,0.4060515165328979,293.2917175292969,297.1499938964844,293.1499938964844,0.0094626815989613,-2998.1083984375,301.46539306640625,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1919250488281,291.1499938964844,263.8926086425781,262.7454833984375,280.7509155273437,293.42364501953125,291.1923217773437,1.0,0.327285885810852,0.8463025689125061,0.8463025689125061,1.0,1.0,-1.2556015253067017,0.5389366149902344,0.7166649103164673,0.2441161721944809,0.0,0.0,0.5830579400062561,100.13436889648438,94.0,7.434004783630371,-13213.2744140625,326.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,307.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.4921875,18000.0,0.0,0.0,0.304301768541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038374900817871,0.6038437485694885,-6.304401722445618e-06,0.0,0.0003088276134803,0.0,0.0,42.504859924316406,0.0,0.0,0.0,0.3428466618061065,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477324798703193,-1354.5513916015625,304.153564453125,0.5289961695671082,0.0922130122780799,0.0864601731300354,293.6365661621094,297.1499938964844,293.1499938964844,0.0092338360846042,-622.7080688476562,301.34063720703125,0.4087072014808655,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2826271057128906,-4078.2255859375,304.15826416015625,0.8476349115371704,0.3688544631004333,0.2602157890796661,293.2330017089844,297.1499938964844,293.1499938964844,0.3375223875045776,-6350.20654296875,304.16015625,0.8880161643028259,0.4249774813652038,0.4051230251789093,293.2925109863281,297.1499938964844,293.1499938964844,0.0094189727678895,-2989.52392578125,301.439208984375,0.4087072014808655,0.050000000745058,0.2415662109851837,291.1940002441406,291.1499938964844,263.9273681640625,262.7762145996094,280.77105712890625,293.4263916015625,291.1944580078125,1.0,0.3265503346920013,0.8460761904716492,0.8460761904716492,1.0,1.0,-1.2532908916473389,0.5377852320671082,0.7155056595802307,0.2437756806612014,0.0,0.0,0.5799179077148438,99.95752716064452,94.0,6.951550006866455,-13167.478515625,324.8607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,308.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.052734375,18000.0,0.0,0.0,0.3036162853240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978055000305176,0.597811758518219,-6.260965619730996e-06,0.0,0.0003081319446209,0.0,0.0,41.68748092651367,0.0,0.0,0.0,0.3409821391105652,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473766885697841,-1348.665771484375,304.153564453125,0.5296623706817627,0.0918894559144973,0.0861032456159591,293.6436767578125,297.1499938964844,293.1499938964844,0.0090667894110083,-615.6017456054688,301.2382202148437,0.4098208844661712,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816724777221679,-4067.24267578125,304.15850830078125,0.8489275574684143,0.3679748475551605,0.2595667839050293,293.2325134277344,297.1499938964844,293.1499938964844,0.3364287614822387,-6333.90185546875,304.1603088378906,0.8895033001899719,0.4240234494209289,0.4041663706302643,293.2932434082031,297.1499938964844,293.1499938964844,0.0093638794496655,-2978.197265625,301.41326904296875,0.4098208844661712,0.050000000745058,0.2413274347782135,291.19677734375,291.1499938964844,263.9617614746094,262.8066101074219,280.79150390625,293.428955078125,291.1973571777344,1.0,0.3248238861560821,0.8458566665649414,0.8458566665649414,1.0,1.0,-1.2505884170532229,0.5364454984664917,0.714142918586731,0.2433709502220153,0.0,0.0,0.5765241384506226,98.6495132446289,82.0,7.581008434295654,-13117.935546875,320.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.96875,18000.0,0.0,0.0,0.3027977347373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914831161499023,0.591489315032959,-6.216191195562715e-06,0.0,0.0003073012048844,0.0,0.0,40.844970703125,0.0,0.0,0.0,0.3390344679355621,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.046676330268383,-1337.0985107421875,304.1535339355469,0.5340058207511902,0.091341495513916,0.0854014232754707,293.6575012207031,297.1499938964844,293.1499938964844,0.0087200123816728,-600.23193359375,301.03094482421875,0.4142693877220154,0.050000000745058,0.0506852641701698,293.215087890625,297.1499938964844,293.1499938964844,0.279698371887207,-4044.517578125,304.1589660644531,0.8552805781364441,0.3662461340427398,0.2582179605960846,293.2312927246094,297.1499938964844,293.1499938964844,0.3342149257659912,-6300.8779296875,304.1605529785156,0.8966857194900513,0.4221786856651306,0.4022233486175537,293.2944030761719,297.1499938964844,293.1499938964844,0.009233365766704,-2950.570068359375,301.36187744140625,0.4142693877220154,0.050000000745058,0.2404290735721588,291.2024230957031,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2028503417969,1.0,0.3189837336540222,0.8454177379608154,0.8454177379608154,1.0,1.0,-1.2444895505905151,0.5334161520004272,0.7110734581947327,0.2424948811531067,0.0,0.0,0.5691439509391785,93.77965545654295,70.0,7.278141021728516,-13007.0537109375,307.9435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43524169921875,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18102.349609375,18000.0,0.0,0.0,0.3007571995258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776748657226562,0.5776810050010681,-6.120278612797847e-06,0.0,0.0003052303509321,0.0,0.0,39.05042266845703,0.0,0.0,0.0,0.3348235189914703,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.046676330268383,-1337.0985107421875,304.1535339355469,0.5340058207511902,0.091341495513916,0.0854014232754707,293.6575012207031,297.1499938964844,293.1499938964844,0.0087200123816728,-600.23193359375,301.03094482421875,0.4142693877220154,0.050000000745058,0.0506852641701698,293.215087890625,297.1499938964844,293.1499938964844,0.279698371887207,-4044.517578125,304.1589660644531,0.8552805781364441,0.3662461340427398,0.2582179605960846,293.2312927246094,297.1499938964844,293.1499938964844,0.3342149257659912,-6300.8779296875,304.1605529785156,0.8966857194900513,0.4221786856651306,0.4022233486175537,293.2944030761719,297.1499938964844,293.1499938964844,0.009233365766704,-2950.570068359375,301.36187744140625,0.4142693877220154,0.050000000745058,0.2404290735721588,291.2024230957031,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2028503417969,1.0,0.3189837336540222,0.8454177379608154,0.8454177379608154,1.0,1.0,-1.2444895505905151,0.5334161520004272,0.7110734581947327,0.2424948811531067,0.0,0.0,0.5691439509391785,93.77965545654295,70.0,7.278141021728516,-13007.0537109375,307.9435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43524169921875,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18102.349609375,18000.0,0.0,0.0,0.3007571995258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776748657226562,0.5776810050010681,-6.120278612797847e-06,0.0,0.0003052303509321,0.0,0.0,39.05042266845703,0.0,0.0,0.0,0.3348235189914703,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460104905068874,-1326.1422119140625,304.1534729003906,0.5419557690620422,0.0909076556563377,0.084726870059967,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678616210818,-583.873779296875,300.8201904296875,0.4216320514678955,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777307331562042,-4021.895263671875,304.15924072265625,0.8662048578262329,0.3645724654197693,0.2568429112434387,293.2298278808594,297.1499938964844,293.1499938964844,0.3320448100566864,-6268.544921875,304.16064453125,0.9089857339859008,0.4204143285751343,0.4002732932567596,293.2951965332031,297.1499938964844,293.1499938964844,0.00908656232059,-2918.805908203125,301.31085205078125,0.4216320514678955,0.050000000745058,0.2391320765018463,291.2063293457031,291.1499938964844,264.09576416015625,262.92486572265625,280.8754272460937,293.43853759765625,291.20660400390625,1.0,0.3107382655143738,0.8449787497520447,0.8449787497520447,1.0,1.0,-1.2378038167953491,0.5300705432891846,0.7077332735061646,0.2416244596242904,0.0,0.0,0.5613570213317871,86.77735900878906,58.0,5.410500526428223,-12885.830078125,290.37469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,308.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.49609375,18000.0,0.0,0.0,0.2981850802898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630386471748352,0.5630446672439575,-6.019851753080729e-06,0.0,0.0003026199410669,0.0,0.0,37.20698928833008,0.0,0.0,0.0,0.3304007649421692,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460104905068874,-1326.1422119140625,304.1534729003906,0.5419557690620422,0.0909076556563377,0.084726870059967,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678616210818,-583.873779296875,300.8201904296875,0.4216320514678955,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777307331562042,-4021.895263671875,304.15924072265625,0.8662048578262329,0.3645724654197693,0.2568429112434387,293.2298278808594,297.1499938964844,293.1499938964844,0.3320448100566864,-6268.544921875,304.16064453125,0.9089857339859008,0.4204143285751343,0.4002732932567596,293.2951965332031,297.1499938964844,293.1499938964844,0.00908656232059,-2918.805908203125,301.31085205078125,0.4216320514678955,0.050000000745058,0.2391320765018463,291.2063293457031,291.1499938964844,264.09576416015625,262.92486572265625,280.8754272460937,293.43853759765625,291.20660400390625,1.0,0.3107382655143738,0.8449787497520447,0.8449787497520447,1.0,1.0,-1.2378038167953491,0.5300705432891846,0.7077332735061646,0.2416244596242904,0.0,0.0,0.5613570213317871,86.77735900878906,58.0,5.410500526428223,-12885.830078125,290.37469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,308.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.49609375,18000.0,0.0,0.0,0.2981850802898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630386471748352,0.5630446672439575,-6.019851753080729e-06,0.0,0.0003026199410669,0.0,0.0,37.20698928833008,0.0,0.0,0.0,0.3304007649421692,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453937239944934,-1316.0321044921875,304.1533508300781,0.5534453988075256,0.0905740186572074,0.0840943157672882,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189164727926,-566.9510498046875,300.60595703125,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758074402809143,-3999.8115234375,304.15936279296875,0.8817339539527893,0.3629563748836517,0.2554683089256286,293.22821044921875,297.1499938964844,293.1499938964844,0.3299452066421509,-6237.30029296875,304.1605834960937,0.9276652336120604,0.4187216460704803,0.3983391523361206,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318128302693,-2884.75634765625,301.2601623535156,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2083740234375,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2084655761719,1.0,0.3007378280162811,0.8445895314216614,0.8445895314216614,1.0,1.0,-1.230818510055542,0.5265388488769531,0.7042796611785889,0.2408455908298492,0.0,0.0,0.5534170269966125,78.41696166992188,46.0,2.9487006664276123,-12757.9794921875,270.0219116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747741699219,308.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.388671875,18000.0,0.0,0.0,0.2951214611530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481836199760437,0.5481895804405212,-5.919709565205267e-06,0.0,0.0002995107788592,0.0,0.0,35.39900207519531,0.0,0.0,0.0,0.3259555995464325,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453937239944934,-1316.0321044921875,304.1533508300781,0.5534453988075256,0.0905740186572074,0.0840943157672882,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189164727926,-566.9510498046875,300.60595703125,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758074402809143,-3999.8115234375,304.15936279296875,0.8817339539527893,0.3629563748836517,0.2554683089256286,293.22821044921875,297.1499938964844,293.1499938964844,0.3299452066421509,-6237.30029296875,304.1605834960937,0.9276652336120604,0.4187216460704803,0.3983391523361206,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318128302693,-2884.75634765625,301.2601623535156,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2083740234375,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2084655761719,1.0,0.3007378280162811,0.8445895314216614,0.8445895314216614,1.0,1.0,-1.230818510055542,0.5265388488769531,0.7042796611785889,0.2408455908298492,0.0,0.0,0.5534170269966125,78.41696166992188,46.0,2.9487006664276123,-12757.9794921875,270.0219116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747741699219,308.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.388671875,18000.0,0.0,0.0,0.2951214611530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481836199760437,0.5481895804405212,-5.919709565205267e-06,0.0,0.0002995107788592,0.0,0.0,35.39900207519531,0.0,0.0,0.0,0.3259555995464325,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.044835016131401,-1306.910400390625,304.1531677246094,0.5686859488487244,0.0903292074799537,0.083512894809246,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778549700975,-549.7300415039062,300.3880920410156,0.4479600787162781,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.273948609828949,-3978.492919921875,304.1593322753906,0.9023469090461732,0.361395001411438,0.2541080415248871,293.2264709472656,297.1499938964844,293.1499938964844,0.3279303014278412,-6207.34912109375,304.1604309082031,0.9519834518432616,0.4170915484428406,0.396433025598526,293.2956848144531,297.1499938964844,293.1499938964844,0.0087744118645787,-2849.630126953125,301.2097473144531,0.4479600787162781,0.050000000745058,0.2358733415603637,291.20855712890625,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2084350585937,1.0,0.2893789410591125,0.8442003130912781,0.8442003130912781,1.0,1.0,-1.223718762397766,0.522900402545929,0.7008184194564819,0.2402036488056183,0.0,0.0,0.5455832481384277,69.22712707519531,34.0,0.4139498472213745,-12626.28125,248.1186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901611328125,308.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.607421875,18000.0,0.0,0.0,0.2916330993175506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336269736289978,0.5336328148841858,-5.8235264077666216e-06,0.0,0.000295970501611,0.0,0.0,33.68849182128906,0.0,0.0,0.0,0.3216452300548553,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.044835016131401,-1306.910400390625,304.1531677246094,0.5686859488487244,0.0903292074799537,0.083512894809246,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778549700975,-549.7300415039062,300.3880920410156,0.4479600787162781,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.273948609828949,-3978.492919921875,304.1593322753906,0.9023469090461732,0.361395001411438,0.2541080415248871,293.2264709472656,297.1499938964844,293.1499938964844,0.3279303014278412,-6207.34912109375,304.1604309082031,0.9519834518432616,0.4170915484428406,0.396433025598526,293.2956848144531,297.1499938964844,293.1499938964844,0.0087744118645787,-2849.630126953125,301.2097473144531,0.4479600787162781,0.050000000745058,0.2358733415603637,291.20855712890625,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2084350585937,1.0,0.2893789410591125,0.8442003130912781,0.8442003130912781,1.0,1.0,-1.223718762397766,0.522900402545929,0.7008184194564819,0.2402036488056183,0.0,0.0,0.5455832481384277,69.22712707519531,34.0,0.4139498472213745,-12626.28125,248.1186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901611328125,308.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.607421875,18000.0,0.0,0.0,0.2916330993175506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336269736289978,0.5336328148841858,-5.8235264077666216e-06,0.0,0.000295970501611,0.0,0.0,33.68849182128906,0.0,0.0,0.0,0.3216452300548553,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445781089365482,-1302.728271484375,304.1530456542969,0.5778304934501648,0.090237021446228,0.0832425579428672,293.7016296386719,297.1499938964844,293.1499938964844,0.007510915864259,-541.0517578125,300.2778015136719,0.45795339345932,0.050000000745058,0.0495369434356689,293.2143249511719,297.1499938964844,293.1499938964844,0.2730444669723511,-3968.12939453125,304.1592712402344,0.9156028032302856,0.3606334328651428,0.2534356713294983,293.2255859375,297.1499938964844,293.1499938964844,0.3269541561603546,-6192.84619140625,304.1603088378906,0.9655452966690063,0.4162974953651428,0.3954924046993255,293.2956237792969,297.1499938964844,293.1499938964844,0.008695688098669,-2831.8837890625,301.18463134765625,0.45795339345932,0.050000000745058,0.2349819242954254,291.2080078125,291.1499938964844,264.2554626464844,263.06549072265625,280.9853210449219,293.45037841796875,291.20782470703125,1.0,0.2832670211791992,0.8440057039260864,0.8440057039260864,1.0,1.0,-1.2201626300811768,0.5210579633712769,0.6991046667098999,0.2399416416883468,0.0,0.0,0.5417677760124207,64.43218994140625,34.0,-0.738909125328064,-12559.6650390625,236.84078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84423828125,308.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.703125,18000.0,0.0,0.0,0.2897558808326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265893340110779,0.5265951156616211,-5.777787919214461e-06,0.0,0.0002940653939731,0.0,0.0,32.883140563964844,0.0,0.0,0.0,0.3195780515670776,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443360619246959,-1298.795166015625,304.1529235839844,0.5880600214004517,0.0901633724570274,0.0829859972000122,293.70751953125,297.1499938964844,293.1499938964844,0.0073468685150146,-532.3609619140625,300.1665954589844,0.4691844582557678,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721566259860992,-3957.95458984375,304.1592102050781,0.9316810965538024,0.3598837554454803,0.2527690529823303,293.2247009277344,297.1499938964844,293.1499938964844,0.3259975910186767,-6178.63525390625,304.16015625,0.9795138835906982,0.4155161380767822,0.3945605456829071,293.2955322265625,297.1499938964844,293.1499938964844,0.0086173694580793,-2814.110595703125,301.1595458984375,0.4691844582557678,0.050000000745058,0.2340738326311111,291.2071228027344,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.2068786621094,1.0,0.2768973410129547,0.8438316583633423,0.8438316583633423,1.0,1.0,-1.21661639213562,0.5192084908485413,0.6974079012870789,0.2397218495607376,0.0,0.0,0.5380459427833557,59.54948043823242,25.0,-1.7923694849014282,-12492.822265625,225.447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89508056640625,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.294921875,18000.0,0.0,0.0,0.2878074944019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197622179985046,0.5197679400444031,-5.7339198065164965e-06,0.0,0.0002920880215242,0.0,0.0,32.115257263183594,0.0,0.0,0.0,0.3175835013389587,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439379662275314,-1292.3446044921875,304.1526184082031,0.6085578799247742,0.0900749266147613,0.0825637578964233,293.7189636230469,297.1499938964844,293.1499938964844,0.0070362733677029,-515.48486328125,299.9417724609375,0.4868574142456054,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704558968544006,-3938.466796875,304.1589660644531,0.9638166427612304,0.3584200739860534,0.2514918446540832,293.2216186523437,297.1499938964844,293.1499938964844,0.3189437985420227,-6068.654296875,304.1697998046875,0.9990000128746032,0.414232850074768,0.3871535956859588,293.295166015625,297.1499938964844,293.1499938964844,0.0084744356572628,-2781.487060546875,301.1098022460937,0.4868574142456054,0.050000000745058,0.232470154762268,291.2049865722656,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.20538330078125,1.0,0.2644023001194,0.8434835076332092,0.8434835076332092,1.0,1.0,-1.203372836112976,0.5125197768211365,0.6908529996871948,0.2383628040552139,0.0,0.0,0.530882716178894,50.84410095214844,28.0,1.7317348718643188,-12325.4248046875,202.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9855041503906,308.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.517578125,18000.0,0.0,0.0,0.2837377190589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068633556365967,0.5068690180778503,-5.652462277794257e-06,0.0,0.0002879577223211,0.0,0.0,30.700176239013672,0.0,0.0,0.0,0.3138424456119537,4.0,0.0,1.0
