time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439379662275314,-1292.3446044921875,304.1526184082031,0.6085578799247742,0.0900749266147613,0.0825637578964233,293.7189636230469,297.1499938964844,293.1499938964844,0.0070362733677029,-515.48486328125,299.9417724609375,0.4868574142456054,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704558968544006,-3938.466796875,304.1589660644531,0.9638166427612304,0.3584200739860534,0.2514918446540832,293.2216186523437,297.1499938964844,293.1499938964844,0.3189437985420227,-6068.654296875,304.1697998046875,0.9990000128746032,0.414232850074768,0.3871535956859588,293.295166015625,297.1499938964844,293.1499938964844,0.0084744356572628,-2781.487060546875,301.1098022460937,0.4868574142456054,0.050000000745058,0.232470154762268,291.2049865722656,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.20538330078125,1.0,0.2644023001194,0.8434835076332092,0.8434835076332092,1.0,1.0,-1.203372836112976,0.5125197768211365,0.6908529996871948,0.2383628040552139,0.0,0.0,0.530882716178894,50.84410095214844,28.0,1.7317348718643188,-12325.4248046875,202.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9855041503906,308.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.517578125,18000.0,0.0,0.0,0.2837377190589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068633556365967,0.5068690180778503,-5.652462277794257e-06,0.0,0.0002879577223211,0.0,0.0,30.700176239013672,0.0,0.0,0.0,0.3138424456119537,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435510240495204,-1285.612548828125,304.15240478515625,0.6197237968444824,0.0900208503007888,0.0823592096567154,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523000761866,-498.9645385742188,299.7258605957031,0.4960952699184418,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681337594985962,-3911.053466796875,304.15985107421875,0.9799014329910278,0.3570584952831268,0.2504055500030517,293.1969909667969,297.1499938964844,293.1499938964844,0.2975227534770965,-5733.95263671875,304.1981506347656,0.9990000128746032,0.4173718988895416,0.366021990776062,293.2945251464844,297.1499938964844,293.1499938964844,0.008355320431292,-2751.1435546875,301.0696105957031,0.4960952699184418,0.050000000745058,0.2316743731498718,291.23907470703125,291.1499938964844,264.40679931640625,263.19842529296875,281.11395263671875,293.43017578125,291.24176025390625,1.0,0.2555850446224212,0.843135416507721,0.843135416507721,1.0,1.0,-1.175291895866394,0.4987750947475433,0.6765167713165283,0.234388992190361,0.0,0.0,0.517013430595398,46.263797760009766,31.0,34.52354431152344,-12028.4892578125,184.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.093505859375,308.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.93359375,18000.0,0.0,0.0,0.2791118323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875183701515198,0.4875239431858063,-5.550889000005554e-06,0.0,0.0002832630416378,0.0,0.0,28.73892974853516,0.0,0.0,0.0,0.3084002435207367,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435510240495204,-1285.612548828125,304.15240478515625,0.6197237968444824,0.0900208503007888,0.0823592096567154,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523000761866,-498.9645385742188,299.7258605957031,0.4960952699184418,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681337594985962,-3911.053466796875,304.15985107421875,0.9799014329910278,0.3570584952831268,0.2504055500030517,293.1969909667969,297.1499938964844,293.1499938964844,0.2975227534770965,-5733.95263671875,304.1981506347656,0.9990000128746032,0.4173718988895416,0.366021990776062,293.2945251464844,297.1499938964844,293.1499938964844,0.008355320431292,-2751.1435546875,301.0696105957031,0.4960952699184418,0.050000000745058,0.2316743731498718,291.23907470703125,291.1499938964844,264.40679931640625,263.19842529296875,281.11395263671875,293.43017578125,291.24176025390625,1.0,0.2555850446224212,0.843135416507721,0.843135416507721,1.0,1.0,-1.175291895866394,0.4987750947475433,0.6765167713165283,0.234388992190361,0.0,0.0,0.517013430595398,46.263797760009766,31.0,34.52354431152344,-12028.4892578125,184.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.093505859375,308.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.93359375,18000.0,0.0,0.0,0.2791118323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875183701515198,0.4875239431858063,-5.550889000005554e-06,0.0,0.0002832630416378,0.0,0.0,28.73892974853516,0.0,0.0,0.0,0.3084002435207367,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433798283338546,-1282.806396484375,304.1518859863281,0.6271958351135254,0.0899756029248237,0.0822089910507202,293.74151611328125,297.1499938964844,293.1499938964844,0.0064920494332909,-483.9152221679688,299.4970703125,0.5028194785118103,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670610845088959,-3899.065673828125,304.1582336425781,0.9902124404907228,0.3569275736808777,0.2497508972883224,293.16534423828125,297.1499938964844,293.1499938964844,0.2831678688526153,-5511.783203125,304.20562744140625,0.9990000128746032,0.422598659992218,0.3517570495605469,293.29345703125,297.1499938964844,293.1499938964844,0.0082669537514448,-2730.829345703125,301.0240478515625,0.5028194785118103,0.050000000745058,0.231162428855896,291.244873046875,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2440185546875,1.0,0.2496271431446075,0.8429661989212036,0.8429661989212036,1.0,1.0,-1.1564558744430542,0.4893989264965057,0.6670569777488708,0.2322332859039306,0.0,0.0,0.5035989284515381,43.3236198425293,49.0,6.967734336853027,-11748.40625,173.00131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2362976074219,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.275390625,18000.0,0.0,0.0,0.2736309170722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463562548160553,0.4635679721832275,-5.415724444901571e-06,0.0,0.0002777006011456,0.0,0.0,26.37511444091797,0.0,0.0,0.0,0.3018052279949188,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433798283338546,-1282.806396484375,304.1518859863281,0.6271958351135254,0.0899756029248237,0.0822089910507202,293.74151611328125,297.1499938964844,293.1499938964844,0.0064920494332909,-483.9152221679688,299.4970703125,0.5028194785118103,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670610845088959,-3899.065673828125,304.1582336425781,0.9902124404907228,0.3569275736808777,0.2497508972883224,293.16534423828125,297.1499938964844,293.1499938964844,0.2831678688526153,-5511.783203125,304.20562744140625,0.9990000128746032,0.422598659992218,0.3517570495605469,293.29345703125,297.1499938964844,293.1499938964844,0.0082669537514448,-2730.829345703125,301.0240478515625,0.5028194785118103,0.050000000745058,0.231162428855896,291.244873046875,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2440185546875,1.0,0.2496271431446075,0.8429661989212036,0.8429661989212036,1.0,1.0,-1.1564558744430542,0.4893989264965057,0.6670569777488708,0.2322332859039306,0.0,0.0,0.5035989284515381,43.3236198425293,49.0,6.967734336853027,-11748.40625,173.00131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2362976074219,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.275390625,18000.0,0.0,0.0,0.2736309170722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463562548160553,0.4635679721832275,-5.415724444901571e-06,0.0,0.0002777006011456,0.0,0.0,26.37511444091797,0.0,0.0,0.0,0.3018052279949188,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435484424233436,-1286.038818359375,304.15093994140625,0.6250943541526794,0.0899426788091659,0.0822062268853187,293.75262451171875,297.1499938964844,293.1499938964844,0.006270888261497,-471.4889526367188,299.2508850097656,0.5009863376617432,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695618271827698,-3930.115234375,304.1512756347656,0.9889318943023682,0.3591148853302002,0.2512158155441284,293.146484375,297.1499938964844,293.1499938964844,0.2865879237651825,-5574.37548828125,304.1805419921875,0.9990000128746032,0.4260867238044739,0.3555329144001007,293.2920227050781,297.1499938964844,293.1499938964844,0.0082300622016191,-2726.4658203125,300.9708557128906,0.5009863376617432,0.050000000745058,0.2312959879636764,291.2135925292969,291.1499938964844,264.5220031738281,263.29949951171875,281.16510009765625,293.36688232421875,291.2071228027344,1.0,0.2521635293960571,0.842797040939331,0.842797040939331,1.0,1.0,-1.162924885749817,0.4920739233493805,0.6708509922027588,0.2344518452882766,0.0,0.0,0.4965299963951111,44.14300537109375,67.0,-47.623023986816406,-11663.5947265625,176.5821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36260986328125,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.08984375,18000.0,0.0,0.0,0.2677497267723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475285410881042,0.4475338757038116,-5.315953330864431e-06,0.0,0.0002717319293878,0.0,0.0,24.820606231689453,0.0,0.0,0.0,0.2973468005657196,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435484424233436,-1286.038818359375,304.15093994140625,0.6250943541526794,0.0899426788091659,0.0822062268853187,293.75262451171875,297.1499938964844,293.1499938964844,0.006270888261497,-471.4889526367188,299.2508850097656,0.5009863376617432,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695618271827698,-3930.115234375,304.1512756347656,0.9889318943023682,0.3591148853302002,0.2512158155441284,293.146484375,297.1499938964844,293.1499938964844,0.2865879237651825,-5574.37548828125,304.1805419921875,0.9990000128746032,0.4260867238044739,0.3555329144001007,293.2920227050781,297.1499938964844,293.1499938964844,0.0082300622016191,-2726.4658203125,300.9708557128906,0.5009863376617432,0.050000000745058,0.2312959879636764,291.2135925292969,291.1499938964844,264.5220031738281,263.29949951171875,281.16510009765625,293.36688232421875,291.2071228027344,1.0,0.2521635293960571,0.842797040939331,0.842797040939331,1.0,1.0,-1.162924885749817,0.4920739233493805,0.6708509922027588,0.2344518452882766,0.0,0.0,0.4965299963951111,44.14300537109375,67.0,-47.623023986816406,-11663.5947265625,176.5821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36260986328125,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.08984375,18000.0,0.0,0.0,0.2677497267723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475285410881042,0.4475338757038116,-5.315953330864431e-06,0.0,0.0002717319293878,0.0,0.0,24.820606231689453,0.0,0.0,0.0,0.2973468005657196,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437633246183395,-1289.9910888671875,304.150390625,0.6206209659576416,0.0899228155612945,0.0822507366538047,293.75811767578125,297.1499938964844,293.1499938964844,0.0061738933436572,-466.2633361816406,299.11944580078125,0.4970660805702209,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710029482841491,-3947.8310546875,304.1484375,0.9831238389015198,0.3595544099807739,0.2517543733119964,293.1483154296875,297.1499938964844,293.1499938964844,0.294956773519516,-5710.8994140625,304.15972900390625,0.9990000128746032,0.4257797002792358,0.3638935685157776,293.2914428710937,297.1499938964844,293.1499938964844,0.0082306414842605,-2730.4521484375,300.93963623046875,0.4970660805702209,0.050000000745058,0.2315967231988906,291.1806335449219,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1736145019531,1.0,0.2560159564018249,0.8427124619483948,0.8427124619483948,1.0,1.0,-1.1740937232971191,0.4971639811992645,0.6769297122955322,0.2370245456695556,0.0,0.0,0.4977698624134063,45.90339660644531,67.0,-69.78022003173828,-11712.1376953125,183.534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914489746094,308.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.26171875,18000.0,0.0,0.0,0.2650023400783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462848007678985,0.4462901055812835,-5.296117706166115e-06,0.0,0.0002689436660148,0.0,0.0,24.65336227416992,0.0,0.0,0.0,0.2968949675559997,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0439993664622306,-1294.285888671875,304.14990234375,0.6142424941062927,0.0898879989981651,0.0823154896497726,293.7635803222656,297.1499938964844,293.1499938964844,0.0060810036957263,-461.2210083007813,298.9862670898437,0.4917276203632355,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.2720218896865845,-3960.341064453125,304.1468811035156,0.9737902879714966,0.3594099283218384,0.2519316673278808,293.1583557128906,297.1499938964844,293.1499938964844,0.3069420456886291,-5902.93359375,304.1361389160156,0.9990000128746032,0.4238402247428894,0.3758460283279419,293.2912292480469,297.1499938964844,293.1499938964844,0.008236682973802,-2735.8779296875,300.9073181152344,0.4917276203632355,0.050000000745058,0.2320387959480285,291.1470947265625,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.14044189453125,1.0,0.2613375186920166,0.8425467014312744,0.8425467014312744,1.0,1.0,-1.1893701553344729,0.5041859745979309,0.6851841807365417,0.2403975129127502,0.0,0.0,0.5013278126716614,48.47409057617188,70.0,-80.56014251708984,-11810.2099609375,193.5622711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38360595703125,308.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.2625994086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494118094444275,0.4494171142578125,-5.299967142491369e-06,0.0,0.0002665049978531,0.0,0.0,24.887508392333984,0.0,0.0,0.0,0.2976151704788208,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443142652511596,-1300.0284423828125,304.1494140625,0.6031817197799683,0.0897794067859649,0.0823854729533195,293.7745361328125,297.1499938964844,293.1499938964844,0.0058868462219834,-450.00201416015625,298.7227478027344,0.4831176102161407,0.050000000745058,0.0490797683596611,293.1820678710937,297.1499938964844,293.1499938964844,0.2725907564163208,-3967.369873046875,304.1470642089844,0.9562830328941344,0.358439952135086,0.2514650523662567,293.19342041015625,297.1499938964844,293.1499938964844,0.3272976279258728,-6221.63232421875,304.1074523925781,0.9990000128746032,0.4165444672107696,0.3955622613430023,293.29205322265625,297.1499938964844,293.1499938964844,0.008230697363615,-2740.582275390625,300.8436889648437,0.4831176102161407,0.050000000745058,0.23281329870224,291.0982971191406,291.1499938964844,264.6321716308594,263.3960876464844,281.2128601074219,293.4365234375,291.0958251953125,1.0,0.2696281969547272,0.8422152400016785,0.8422152400016785,1.0,1.0,-1.2136861085891724,0.5152230262756348,0.6984630823135376,0.2462351769208908,0.0,0.0,0.5119859576225281,52.96159362792969,73.0,-58.69102478027344,-12014.8486328125,210.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,308.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.775390625,18000.0,0.0,0.0,0.2592233717441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644655585289001,0.4644709229469299,-5.364034223021008e-06,0.0,0.0002630787494126,0.0,0.0,26.22300910949707,0.0,0.0,0.0,0.3015327751636505,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443142652511596,-1300.0284423828125,304.1494140625,0.6031817197799683,0.0897794067859649,0.0823854729533195,293.7745361328125,297.1499938964844,293.1499938964844,0.0058868462219834,-450.00201416015625,298.7227478027344,0.4831176102161407,0.050000000745058,0.0490797683596611,293.1820678710937,297.1499938964844,293.1499938964844,0.2725907564163208,-3967.369873046875,304.1470642089844,0.9562830328941344,0.358439952135086,0.2514650523662567,293.19342041015625,297.1499938964844,293.1499938964844,0.3272976279258728,-6221.63232421875,304.1074523925781,0.9990000128746032,0.4165444672107696,0.3955622613430023,293.29205322265625,297.1499938964844,293.1499938964844,0.008230697363615,-2740.582275390625,300.8436889648437,0.4831176102161407,0.050000000745058,0.23281329870224,291.0982971191406,291.1499938964844,264.6321716308594,263.3960876464844,281.2128601074219,293.4365234375,291.0958251953125,1.0,0.2696281969547272,0.8422152400016785,0.8422152400016785,1.0,1.0,-1.2136861085891724,0.5152230262756348,0.6984630823135376,0.2462351769208908,0.0,0.0,0.5119859576225281,52.96159362792969,73.0,-58.69102478027344,-12014.8486328125,210.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,308.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.775390625,18000.0,0.0,0.0,0.2592233717441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644655585289001,0.4644709229469299,-5.364034223021008e-06,0.0,0.0002630787494126,0.0,0.0,26.22300910949707,0.0,0.0,0.0,0.3015327751636505,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443438589572906,-1300.34814453125,304.14959716796875,0.5887307524681091,0.0896246805787086,0.0824793726205825,293.78570556640625,297.1499938964844,293.1499938964844,0.0056866211816668,-437.119384765625,298.4783020019531,0.4710846543312073,0.050000000745058,0.0493109822273254,293.1716613769531,297.1499938964844,293.1499938964844,0.2729654312133789,-3971.4765625,304.1473388671875,0.9337882995605468,0.3597009479999542,0.2519505321979522,293.2166442871094,297.1499938964844,293.1499938964844,0.3231066763401031,-6149.5517578125,304.128662109375,0.9792675971984864,0.410674124956131,0.3906732499599457,293.2936706542969,297.1499938964844,293.1499938964844,0.0082083120942115,-2736.214111328125,300.7920837402344,0.4710846543312073,0.050000000745058,0.2339100688695907,291.1076354980469,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.1106262207031,1.0,0.2765193879604339,0.8418837785720825,0.8418837785720825,1.0,1.0,-1.2101266384124756,0.5130346417427063,0.6970919966697693,0.2469175606966018,0.0,0.0,0.517831563949585,58.80403900146485,76.0,6.94420337677002,-12025.1826171875,221.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0164794921875,307.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.767578125,18000.0,0.0,0.0,0.2576107680797577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779689311981201,0.477974385023117,-5.445680017146515e-06,0.0,0.0002614421828184,0.0,0.0,27.56008720397949,0.0,0.0,0.0,0.3052553832530975,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443438589572906,-1300.34814453125,304.14959716796875,0.5887307524681091,0.0896246805787086,0.0824793726205825,293.78570556640625,297.1499938964844,293.1499938964844,0.0056866211816668,-437.119384765625,298.4783020019531,0.4710846543312073,0.050000000745058,0.0493109822273254,293.1716613769531,297.1499938964844,293.1499938964844,0.2729654312133789,-3971.4765625,304.1473388671875,0.9337882995605468,0.3597009479999542,0.2519505321979522,293.2166442871094,297.1499938964844,293.1499938964844,0.3231066763401031,-6149.5517578125,304.128662109375,0.9792675971984864,0.410674124956131,0.3906732499599457,293.2936706542969,297.1499938964844,293.1499938964844,0.0082083120942115,-2736.214111328125,300.7920837402344,0.4710846543312073,0.050000000745058,0.2339100688695907,291.1076354980469,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.1106262207031,1.0,0.2765193879604339,0.8418837785720825,0.8418837785720825,1.0,1.0,-1.2101266384124756,0.5130346417427063,0.6970919966697693,0.2469175606966018,0.0,0.0,0.517831563949585,58.80403900146485,76.0,6.94420337677002,-12025.1826171875,221.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0164794921875,307.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.767578125,18000.0,0.0,0.0,0.2576107680797577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779689311981201,0.477974385023117,-5.445680017146515e-06,0.0,0.0002614421828184,0.0,0.0,27.56008720397949,0.0,0.0,0.0,0.3052553832530975,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443067364394664,-1299.635498046875,304.1497802734375,0.5775680541992188,0.0894201919436454,0.0824811533093452,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752249270677,-423.2221984863281,298.2293395996094,0.4599080085754394,0.050000000745058,0.0495031587779521,293.1549377441406,297.1499938964844,293.1499938964844,0.2753407955169678,-3999.489501953125,304.14422607421875,0.9191339015960692,0.3625378608703613,0.2539369463920593,293.2230224609375,297.1499938964844,293.1499938964844,0.3203186690807342,-6103.01611328125,304.1401672363281,0.9615753889083862,0.4076781570911407,0.3876082301139831,293.2951965332031,297.1499938964844,293.1499938964844,0.0081754848361015,-2729.616943359375,300.74029541015625,0.4599080085754394,0.050000000745058,0.2348216772079467,291.1168212890625,291.1499938964844,264.7374572753906,263.4883728027344,281.2943420410156,293.45562744140625,291.1165466308594,1.0,0.2824892103672027,0.8413018584251404,0.8413018584251404,1.0,1.0,-1.210153579711914,0.5125744938850403,0.6975790858268738,0.2481219619512558,0.0,0.0,0.5212393999099731,63.7016830444336,79.0,3.992993116378784,-11975.3037109375,231.7218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,307.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.681640625,18000.0,0.0,0.0,0.2570426166057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832402169704437,0.483245700597763,-5.482628694153391e-06,0.0,0.0002608655777294,0.0,0.0,28.11482810974121,0.0,0.0,0.0,0.3068704903125763,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443067364394664,-1299.635498046875,304.1497802734375,0.5775680541992188,0.0894201919436454,0.0824811533093452,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752249270677,-423.2221984863281,298.2293395996094,0.4599080085754394,0.050000000745058,0.0495031587779521,293.1549377441406,297.1499938964844,293.1499938964844,0.2753407955169678,-3999.489501953125,304.14422607421875,0.9191339015960692,0.3625378608703613,0.2539369463920593,293.2230224609375,297.1499938964844,293.1499938964844,0.3203186690807342,-6103.01611328125,304.1401672363281,0.9615753889083862,0.4076781570911407,0.3876082301139831,293.2951965332031,297.1499938964844,293.1499938964844,0.0081754848361015,-2729.616943359375,300.74029541015625,0.4599080085754394,0.050000000745058,0.2348216772079467,291.1168212890625,291.1499938964844,264.7374572753906,263.4883728027344,281.2943420410156,293.45562744140625,291.1165466308594,1.0,0.2824892103672027,0.8413018584251404,0.8413018584251404,1.0,1.0,-1.210153579711914,0.5125744938850403,0.6975790858268738,0.2481219619512558,0.0,0.0,0.5212393999099731,63.7016830444336,79.0,3.992993116378784,-11975.3037109375,231.7218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,307.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.681640625,18000.0,0.0,0.0,0.2570426166057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832402169704437,0.483245700597763,-5.482628694153391e-06,0.0,0.0002608655777294,0.0,0.0,28.11482810974121,0.0,0.0,0.0,0.3068704903125763,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443029999732971,-1299.567138671875,304.1498718261719,0.5684260725975037,0.0892446860671043,0.0824763253331184,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665071561932,-409.2648620605469,297.972900390625,0.4505632221698761,0.050000000745058,0.0496731214225292,293.1394348144531,297.1499938964844,293.1499938964844,0.278232216835022,-4033.376220703125,304.141357421875,0.9085574746131896,0.3655583262443542,0.256144255399704,293.2248840332031,297.1499938964844,293.1499938964844,0.3185231387615204,-6073.556640625,304.1463623046875,0.9462069869041444,0.4054429829120636,0.3855558335781097,293.29620361328125,297.1499938964844,293.1499938964844,0.0081440536305308,-2723.865478515625,300.6869201660156,0.4505632221698761,0.050000000745058,0.2356278896331787,291.1166687011719,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1168212890625,1.0,0.287811279296875,0.8407199382781982,0.8407199382781982,1.0,1.0,-1.2115055322647097,0.5127695798873901,0.6987359523773193,0.2494948208332061,0.0,0.0,0.5257433652877808,68.05262756347656,82.0,2.5387871265411377,-11957.44140625,241.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447692871094,307.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17949.162109375,18000.0,0.0,0.0,0.2573141753673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908820688724518,0.4908875823020935,-5.525374945136719e-06,0.0,0.0002611411910038,0.0,0.0,28.88237762451172,0.0,0.0,0.0,0.3090021908283233,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443029999732971,-1299.567138671875,304.1498718261719,0.5684260725975037,0.0892446860671043,0.0824763253331184,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665071561932,-409.2648620605469,297.972900390625,0.4505632221698761,0.050000000745058,0.0496731214225292,293.1394348144531,297.1499938964844,293.1499938964844,0.278232216835022,-4033.376220703125,304.141357421875,0.9085574746131896,0.3655583262443542,0.256144255399704,293.2248840332031,297.1499938964844,293.1499938964844,0.3185231387615204,-6073.556640625,304.1463623046875,0.9462069869041444,0.4054429829120636,0.3855558335781097,293.29620361328125,297.1499938964844,293.1499938964844,0.0081440536305308,-2723.865478515625,300.6869201660156,0.4505632221698761,0.050000000745058,0.2356278896331787,291.1166687011719,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1168212890625,1.0,0.287811279296875,0.8407199382781982,0.8407199382781982,1.0,1.0,-1.2115055322647097,0.5127695798873901,0.6987359523773193,0.2494948208332061,0.0,0.0,0.5257433652877808,68.05262756347656,82.0,2.5387871265411377,-11957.44140625,241.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447692871094,307.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17949.162109375,18000.0,0.0,0.0,0.2573141753673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908820688724518,0.4908875823020935,-5.525374945136719e-06,0.0,0.0002611411910038,0.0,0.0,28.88237762451172,0.0,0.0,0.0,0.3090021908283233,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443060435354709,-1299.6094970703125,304.1498718261719,0.5644040703773499,0.0891714468598365,0.0824815705418586,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619955338537,-402.1412048339844,297.8438720703125,0.4466048777103424,0.050000000745058,0.0497525595128536,293.1322937011719,297.1499938964844,293.1499938964844,0.2797079682350158,-4050.5498046875,304.1402587890625,0.9043322205543518,0.3670984506607055,0.2572649121284485,293.2252502441406,297.1499938964844,293.1499938964844,0.3176891803741455,-6060.14599609375,304.1485290527344,0.9391581416130066,0.4044221937656402,0.3846535086631775,293.2966003417969,297.1499938964844,293.1499938964844,0.0081271845847368,-2720.624755859375,300.66064453125,0.4466048777103424,0.050000000745058,0.2360047101974487,291.1171569824219,291.1499938964844,264.81329345703125,263.55487060546875,281.3334045410156,293.445068359375,291.1172180175781,1.0,0.2902825474739074,0.8404289484024048,0.8404289484024048,1.0,1.0,-1.212321639060974,0.5129479169845581,0.6993737816810608,0.2501666843891144,0.0,0.0,0.5278822779655457,70.0886459350586,82.0,1.9535789489746087,-11949.6162109375,245.67306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354553222656,307.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.548828125,18000.0,0.0,0.0,0.2577302455902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945751130580902,0.4945806562900543,-5.547233286051778e-06,0.0,0.0002615634293761,0.0,0.0,29.26304817199707,0.0,0.0,0.0,0.3100512027740478,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443146750330925,-1299.7452392578125,304.1498718261719,0.560675859451294,0.0891062915325164,0.0824921056628227,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570825114846,-394.908447265625,297.7140197753906,0.4430154860019684,0.050000000745058,0.0498291365802288,293.1255187988281,297.1499938964844,293.1499938964844,0.2812123000621795,-4067.9931640625,304.1392822265625,0.9006575345993042,0.3686560988426208,0.2583978176116943,293.2254638671875,297.1499938964844,293.1499938964844,0.316869169473648,-6047.109375,304.1502685546875,0.9324865341186525,0.4034298360347748,0.3837839365005493,293.296875,297.1499938964844,293.1499938964844,0.008109850808978,-2717.25390625,300.63446044921875,0.4430154860019684,0.050000000745058,0.2363679707050323,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1175842285156,1.0,0.2926502227783203,0.8402236700057983,0.8402236700057983,1.0,1.0,-1.2131785154342651,0.5131625533103943,0.7000159621238708,0.2508202195167541,0.0,0.0,0.5300173759460449,72.0520248413086,85.0,1.7096887826919556,-11943.79296875,250.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319091796875,307.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.46484375,18000.0,0.0,0.0,0.258301168680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982714056968689,0.4982769787311554,-5.569194399868138e-06,0.0,0.0002621428284328,0.0,0.0,29.64736557006836,0.0,0.0,0.0,0.3111041188240051,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443365313112735,-1300.076904296875,304.1498718261719,0.5539383888244629,0.0889938846230506,0.0825249329209327,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465500585734,-380.13323974609375,297.4525756835937,0.4367256462574005,0.050000000745058,0.0499754659831523,293.1131286621094,297.1499938964844,293.1499938964844,0.2842371463775635,-4102.86962890625,304.1378479003906,0.8942531943321228,0.3717869818210602,0.2606792747974396,293.2255554199219,297.1499938964844,293.1499938964844,0.3151992261409759,-6020.88818359375,304.1529541015625,0.9202468395233154,0.4014956653118133,0.3820967972278595,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734109506011,-2709.887939453125,300.5826416015625,0.4367256462574005,0.050000000745058,0.2370620965957641,291.11932373046875,291.1499938964844,264.88653564453125,263.619140625,281.3699035644531,293.4379577636719,291.1195983886719,1.0,0.2971271872520447,0.8398131728172302,0.8398131728172302,1.0,1.0,-1.214940309524536,0.5136528015136719,0.701287567615509,0.2520304918289184,0.0,0.0,0.5340057611465454,75.80402374267578,88.0,2.9968183040618896,-11936.98046875,258.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456298828125,307.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.40625,18000.0,0.0,0.0,0.2598206996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50543612241745,0.5054417252540588,-5.612776021735044e-06,0.0,0.000263684982201,0.0,0.0,30.40537643432617,0.0,0.0,0.0,0.3131553828716278,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443365313112735,-1300.076904296875,304.1498718261719,0.5539383888244629,0.0889938846230506,0.0825249329209327,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465500585734,-380.13323974609375,297.4525756835937,0.4367256462574005,0.050000000745058,0.0499754659831523,293.1131286621094,297.1499938964844,293.1499938964844,0.2842371463775635,-4102.86962890625,304.1378479003906,0.8942531943321228,0.3717869818210602,0.2606792747974396,293.2255554199219,297.1499938964844,293.1499938964844,0.3151992261409759,-6020.88818359375,304.1529541015625,0.9202468395233154,0.4014956653118133,0.3820967972278595,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734109506011,-2709.887939453125,300.5826416015625,0.4367256462574005,0.050000000745058,0.2370620965957641,291.11932373046875,291.1499938964844,264.88653564453125,263.619140625,281.3699035644531,293.4379577636719,291.1195983886719,1.0,0.2971271872520447,0.8398131728172302,0.8398131728172302,1.0,1.0,-1.214940309524536,0.5136528015136719,0.701287567615509,0.2520304918289184,0.0,0.0,0.5340057611465454,75.80402374267578,88.0,2.9968183040618896,-11936.98046875,258.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456298828125,307.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.40625,18000.0,0.0,0.0,0.2598206996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50543612241745,0.5054417252540588,-5.612776021735044e-06,0.0,0.000263684982201,0.0,0.0,30.40537643432617,0.0,0.0,0.0,0.3131553828716278,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443565547466278,-1300.35546875,304.14990234375,0.5479552745819092,0.0888949185609817,0.0825661793351173,293.8406066894531,297.1499938964844,293.1499938964844,0.0046356036327779,-364.9943237304688,297.1890869140625,0.4313584864139557,0.050000000745058,0.0501149035990238,293.1025085449219,297.1499938964844,293.1499938964844,0.2872180342674255,-4136.99609375,304.1369323730469,0.8887500762939453,0.3748777508735657,0.2629407048225403,293.2254638671875,297.1499938964844,293.1499938964844,0.3134715855121612,-5994.0615234375,304.1548156738281,0.9095098972320556,0.3996034264564514,0.3804485201835632,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347936600446,-2701.721923828125,300.53155517578125,0.4313584864139557,0.050000000745058,0.2377235293388366,291.1230163574219,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.1234741210937,1.0,0.3013263344764709,0.8394026160240173,0.8394026160240173,1.0,1.0,-1.2166874408721924,0.5141903162002563,0.702497124671936,0.253082275390625,0.0,0.0,0.5373713970184326,79.3774185180664,91.0,5.111202239990234,-11933.666015625,266.5195617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,307.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.34765625,18000.0,0.0,0.0,0.2616978585720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117487907409668,0.5117544531822205,-5.652716936310753e-06,0.0,0.0002655900607351,0.0,0.0,31.08977508544922,0.0,0.0,0.0,0.3149824142456054,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443565547466278,-1300.35546875,304.14990234375,0.5479552745819092,0.0888949185609817,0.0825661793351173,293.8406066894531,297.1499938964844,293.1499938964844,0.0046356036327779,-364.9943237304688,297.1890869140625,0.4313584864139557,0.050000000745058,0.0501149035990238,293.1025085449219,297.1499938964844,293.1499938964844,0.2872180342674255,-4136.99609375,304.1369323730469,0.8887500762939453,0.3748777508735657,0.2629407048225403,293.2254638671875,297.1499938964844,293.1499938964844,0.3134715855121612,-5994.0615234375,304.1548156738281,0.9095098972320556,0.3996034264564514,0.3804485201835632,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347936600446,-2701.721923828125,300.53155517578125,0.4313584864139557,0.050000000745058,0.2377235293388366,291.1230163574219,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.1234741210937,1.0,0.3013263344764709,0.8394026160240173,0.8394026160240173,1.0,1.0,-1.2166874408721924,0.5141903162002563,0.702497124671936,0.253082275390625,0.0,0.0,0.5373713970184326,79.3774185180664,91.0,5.111202239990234,-11933.666015625,266.5195617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,307.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.34765625,18000.0,0.0,0.0,0.2616978585720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117487907409668,0.5117544531822205,-5.652716936310753e-06,0.0,0.0002655900607351,0.0,0.0,31.08977508544922,0.0,0.0,0.0,0.3149824142456054,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443681068718433,-1300.475830078125,304.14990234375,0.5425405502319336,0.0887980237603187,0.0826071575284004,293.85089111328125,297.1499938964844,293.1499938964844,0.0044240434654057,-349.5023803710937,296.9234924316406,0.4266871213912964,0.050000000745058,0.0502495020627975,293.09375,297.1499938964844,293.1499938964844,0.2900934517383575,-4169.703125,304.1365051269531,0.8838642239570618,0.3778620064258575,0.2651354968547821,293.2252197265625,297.1499938964844,293.1499938964844,0.3116946518421173,-5966.65380859375,304.1561584472656,0.9003348350524902,0.3977383375167846,0.3788236081600189,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942913725972,-2692.86279296875,300.4808654785156,0.4266871213912964,0.050000000745058,0.2383620142936706,291.1282653808594,291.1499938964844,264.9802551269531,263.70147705078125,281.4155578613281,293.43389892578125,291.1288757324219,1.0,0.305309921503067,0.8389748334884644,0.8389748334884644,1.0,1.0,-1.2183488607406616,0.5147426724433899,0.7036061882972717,0.2539534270763397,0.0,0.0,0.5399269461631775,82.82308959960938,94.0,7.184865474700928,-11932.10546875,274.3062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,307.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.169921875,18000.0,0.0,0.0,0.2637555599212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167990326881409,0.5168047547340393,-5.685983069270151e-06,0.0,0.0002676783769857,0.0,0.0,31.64994430541992,0.0,0.0,0.0,0.3164593279361725,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443681068718433,-1300.475830078125,304.14990234375,0.5425405502319336,0.0887980237603187,0.0826071575284004,293.85089111328125,297.1499938964844,293.1499938964844,0.0044240434654057,-349.5023803710937,296.9234924316406,0.4266871213912964,0.050000000745058,0.0502495020627975,293.09375,297.1499938964844,293.1499938964844,0.2900934517383575,-4169.703125,304.1365051269531,0.8838642239570618,0.3778620064258575,0.2651354968547821,293.2252197265625,297.1499938964844,293.1499938964844,0.3116946518421173,-5966.65380859375,304.1561584472656,0.9003348350524902,0.3977383375167846,0.3788236081600189,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942913725972,-2692.86279296875,300.4808654785156,0.4266871213912964,0.050000000745058,0.2383620142936706,291.1282653808594,291.1499938964844,264.9802551269531,263.70147705078125,281.4155578613281,293.43389892578125,291.1288757324219,1.0,0.305309921503067,0.8389748334884644,0.8389748334884644,1.0,1.0,-1.2183488607406616,0.5147426724433899,0.7036061882972717,0.2539534270763397,0.0,0.0,0.5399269461631775,82.82308959960938,94.0,7.184865474700928,-11932.10546875,274.3062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,307.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.169921875,18000.0,0.0,0.0,0.2637555599212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167990326881409,0.5168047547340393,-5.685983069270151e-06,0.0,0.0002676783769857,0.0,0.0,31.64994430541992,0.0,0.0,0.0,0.3164593279361725,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443656481802463,-1300.3521728515625,304.1499328613281,0.5375633835792542,0.088692620396614,0.0826397538185119,293.86114501953125,297.1499938964844,293.1499938964844,0.0042116036638617,-333.6655578613281,296.6552734375,0.4225561916828155,0.050000000745058,0.0503806695342063,293.0868530273437,297.1499938964844,293.1499938964844,0.2928174436092376,-4200.50244140625,304.136474609375,0.8794018030166626,0.380688339471817,0.2672261595726013,293.2249450683594,297.1499938964844,293.1499938964844,0.3098829686641693,-5938.82666015625,304.1571044921875,0.8920340538024902,0.3958925008773803,0.377215027809143,293.2983703613281,297.1499938964844,293.1499938964844,0.0079522337764501,-2683.432373046875,300.4302978515625,0.4225561916828155,0.050000000745058,0.2389842122793197,291.1347045898437,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.1354064941406,1.0,0.3091224730014801,0.8385470509529114,0.8385470509529114,1.0,1.0,-1.2198710441589355,0.5152843594551086,0.7045867443084717,0.2546386420726776,0.0,0.0,0.5415409207344055,86.17593383789062,97.0,8.764533996582031,-11930.646484375,281.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,307.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12109375,18000.0,0.0,0.0,0.2658310532569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202781558036804,0.5202838778495789,-5.710203822673066e-06,0.0,0.0002697847376111,0.0,0.0,32.045433044433594,0.0,0.0,0.0,0.3174900114536285,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443656481802463,-1300.3521728515625,304.1499328613281,0.5375633835792542,0.088692620396614,0.0826397538185119,293.86114501953125,297.1499938964844,293.1499938964844,0.0042116036638617,-333.6655578613281,296.6552734375,0.4225561916828155,0.050000000745058,0.0503806695342063,293.0868530273437,297.1499938964844,293.1499938964844,0.2928174436092376,-4200.50244140625,304.136474609375,0.8794018030166626,0.380688339471817,0.2672261595726013,293.2249450683594,297.1499938964844,293.1499938964844,0.3098829686641693,-5938.82666015625,304.1571044921875,0.8920340538024902,0.3958925008773803,0.377215027809143,293.2983703613281,297.1499938964844,293.1499938964844,0.0079522337764501,-2683.432373046875,300.4302978515625,0.4225561916828155,0.050000000745058,0.2389842122793197,291.1347045898437,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.1354064941406,1.0,0.3091224730014801,0.8385470509529114,0.8385470509529114,1.0,1.0,-1.2198710441589355,0.5152843594551086,0.7045867443084717,0.2546386420726776,0.0,0.0,0.5415409207344055,86.17593383789062,97.0,8.764533996582031,-11930.646484375,281.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,307.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12109375,18000.0,0.0,0.0,0.2658310532569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202781558036804,0.5202838778495789,-5.710203822673066e-06,0.0,0.0002697847376111,0.0,0.0,32.045433044433594,0.0,0.0,0.0,0.3174900114536285,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044357132166624,-1300.1676025390625,304.14996337890625,0.5352060198783875,0.0886329859495163,0.0826498940587043,293.8663330078125,297.1499938964844,293.1499938964844,0.0041046156547963,-325.5941162109375,296.5198669433594,0.4206569492816925,0.050000000745058,0.0504452921450138,293.0841064453125,297.1499938964844,293.1499938964844,0.2941119074821472,-4215.0771484375,304.1365661621094,0.8772850036621094,0.3820289671421051,0.2682226896286011,293.2247619628906,297.1499938964844,293.1499938964844,0.3089693188667297,-5924.82275390625,304.157470703125,0.8880844712257385,0.3949750363826751,0.3764154016971588,293.298583984375,297.1499938964844,293.1499938964844,0.0079306522384285,-2678.5263671875,300.40496826171875,0.4206569492816925,0.050000000745058,0.2392907440662384,291.13818359375,291.1499938964844,265.04766845703125,263.7608337402344,281.4475402832031,293.4342956542969,291.138916015625,1.0,0.3109740912914276,0.8383331298828125,0.8383331298828125,1.0,1.0,-1.2205651998519895,0.5155426859855652,0.7050225734710693,0.2549128532409668,0.0,0.0,0.5419705510139465,87.82569122314453,97.0,9.304884910583496,-11929.5078125,285.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685852050781,307.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.08203125,18000.0,0.0,0.0,0.26682910323143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213618874549866,0.521367609500885,-5.718358352169162e-06,0.0,0.0002707976091187,0.0,0.0,32.17210006713867,0.0,0.0,0.0,0.3178165853023529,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443431176245212,-1299.891845703125,304.1499938964844,0.5329211354255676,0.0885673686861991,0.0826547518372535,293.87158203125,297.1499938964844,293.1499938964844,0.0039977231062948,-317.47137451171875,296.38360595703125,0.4188513159751892,0.050000000745058,0.0505094639956951,293.081787109375,297.1499938964844,293.1499938964844,0.2953605353832245,-4229.099609375,304.1367492675781,0.8752265572547913,0.3833197355270386,0.2691850960254669,293.224609375,297.1499938964844,293.1499938964844,0.308053195476532,-5910.794921875,304.15777587890625,0.8842533826828003,0.3940602540969848,0.3756180703639984,293.298828125,297.1499938964844,293.1499938964844,0.0079088751226663,-2673.543212890625,300.3795471191406,0.4188513159751892,0.050000000745058,0.2395951598882675,291.1417541503906,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.1424865722656,1.0,0.3127950131893158,0.838116466999054,0.838116466999054,1.0,1.0,-1.2212116718292236,0.5157895088195801,0.7054221630096436,0.2551451325416565,0.0,0.0,0.5421584844589233,89.46258544921875,100.0,9.675621032714844,-11927.908203125,289.2312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515869140625,307.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1875,18000.0,0.0,0.0,0.2677807509899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220156908035278,0.5220214128494263,-5.723853519157274e-06,0.0,0.0002717634197324,0.0,0.0,32.25138092041016,0.0,0.0,0.0,0.3180185854434967,4.0,0.0,1.0
