time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442967154085636,-1299.0396728515625,304.15008544921875,0.5285391211509705,0.0884147137403488,0.0826452076435089,293.8822021484375,297.1499938964844,293.1499938964844,0.003782344982028,-300.9457397460937,296.1083068847656,0.4154849052429199,0.050000000745058,0.050636701285839,293.0783996582031,297.1499938964844,293.1499938964844,0.2977136671543121,-4255.43408203125,304.1372375488281,0.871248722076416,0.3857402801513672,0.2709990441799164,293.2242736816406,297.1499938964844,293.1499938964844,0.3062212765216827,-5882.7763671875,304.1582336425781,0.8769214153289795,0.3922369480133056,0.3740288913249969,293.2994384765625,297.1499938964844,293.1499938964844,0.0078645106405019,-2663.31787109375,300.3283386230469,0.4154849052429199,0.050000000745058,0.2401987165212631,291.14892578125,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.1496276855469,1.0,0.316352516412735,0.8376831412315369,0.8376831412315369,1.0,1.0,-1.222347378730774,0.516237735748291,0.7061096429824829,0.2554951608181,0.0,0.0,0.5418211221694946,92.70409393310548,103.0,9.87951374053955,-11922.826171875,296.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426452636719,307.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.2694901823997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220251679420471,0.5220308899879456,-5.726661584048998e-06,0.0,0.0002734982990659,0.0,0.0,32.26544570922852,0.0,0.0,0.0,0.3180449306964874,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442967154085636,-1299.0396728515625,304.15008544921875,0.5285391211509705,0.0884147137403488,0.0826452076435089,293.8822021484375,297.1499938964844,293.1499938964844,0.003782344982028,-300.9457397460937,296.1083068847656,0.4154849052429199,0.050000000745058,0.050636701285839,293.0783996582031,297.1499938964844,293.1499938964844,0.2977136671543121,-4255.43408203125,304.1372375488281,0.871248722076416,0.3857402801513672,0.2709990441799164,293.2242736816406,297.1499938964844,293.1499938964844,0.3062212765216827,-5882.7763671875,304.1582336425781,0.8769214153289795,0.3922369480133056,0.3740288913249969,293.2994384765625,297.1499938964844,293.1499938964844,0.0078645106405019,-2663.31787109375,300.3283386230469,0.4154849052429199,0.050000000745058,0.2401987165212631,291.14892578125,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.1496276855469,1.0,0.316352516412735,0.8376831412315369,0.8376831412315369,1.0,1.0,-1.222347378730774,0.516237735748291,0.7061096429824829,0.2554951608181,0.0,0.0,0.5418211221694946,92.70409393310548,103.0,9.87951374053955,-11922.826171875,296.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426452636719,307.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.2694901823997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220251679420471,0.5220308899879456,-5.726661584048998e-06,0.0,0.0002734982990659,0.0,0.0,32.26544570922852,0.0,0.0,0.0,0.3180449306964874,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442239120602607,-1297.7598876953125,304.1501770019531,0.5243708491325378,0.088229089975357,0.0826059654355049,293.8929443359375,297.1499938964844,293.1499938964844,0.003565339371562,-284.1095275878906,295.8289794921875,0.4123934209346771,0.050000000745058,0.0507627688348293,293.0764465332031,297.1499938964844,293.1499938964844,0.299878180027008,-4279.55908203125,304.13787841796875,0.8674200773239136,0.3879494071006775,0.2726632356643677,293.2239685058594,297.1499938964844,293.1499938964844,0.304400086402893,-5854.955078125,304.15850830078125,0.8699946999549866,0.3904195129871368,0.3724447190761566,293.3002014160156,297.1499938964844,293.1499938964844,0.0078193563967943,-2652.85009765625,300.2764587402344,0.4123934209346771,0.050000000745058,0.2407967150211334,291.1557312011719,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.1563720703125,1.0,0.3198085725307464,0.8372498154640198,0.8372498154640198,1.0,1.0,-1.223265528678894,0.5166110992431641,0.7066544890403748,0.2557214796543121,0.0,0.0,0.5405873656272888,95.91081237792967,106.0,9.431848526000977,-11914.6044921875,303.4877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.2708666324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203732252120972,0.5203789472579956,-5.718840384361101e-06,0.0,0.0002748951956164,0.0,0.0,32.093894958496094,0.0,0.0,0.0,0.3175867199897766,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442239120602607,-1297.7598876953125,304.1501770019531,0.5243708491325378,0.088229089975357,0.0826059654355049,293.8929443359375,297.1499938964844,293.1499938964844,0.003565339371562,-284.1095275878906,295.8289794921875,0.4123934209346771,0.050000000745058,0.0507627688348293,293.0764465332031,297.1499938964844,293.1499938964844,0.299878180027008,-4279.55908203125,304.13787841796875,0.8674200773239136,0.3879494071006775,0.2726632356643677,293.2239685058594,297.1499938964844,293.1499938964844,0.304400086402893,-5854.955078125,304.15850830078125,0.8699946999549866,0.3904195129871368,0.3724447190761566,293.3002014160156,297.1499938964844,293.1499938964844,0.0078193563967943,-2652.85009765625,300.2764587402344,0.4123934209346771,0.050000000745058,0.2407967150211334,291.1557312011719,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.1563720703125,1.0,0.3198085725307464,0.8372498154640198,0.8372498154640198,1.0,1.0,-1.223265528678894,0.5166110992431641,0.7066544890403748,0.2557214796543121,0.0,0.0,0.5405873656272888,95.91081237792967,106.0,9.431848526000977,-11914.6044921875,303.4877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.2708666324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203732252120972,0.5203789472579956,-5.718840384361101e-06,0.0,0.0002748951956164,0.0,0.0,32.093894958496094,0.0,0.0,0.0,0.3175867199897766,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441245324909687,-1296.05517578125,304.1502685546875,0.5203838348388672,0.0880082175135612,0.0825347378849983,293.90380859375,297.1499938964844,293.1499938964844,0.0033463190775364,-266.9635009765625,295.54547119140625,0.4095224440097809,0.050000000745058,0.0508879832923412,293.0757141113281,297.1499938964844,293.1499938964844,0.3018763661384582,-4301.76318359375,304.1386108398437,0.863718569278717,0.3899644911289215,0.274189293384552,293.2236633300781,297.1499938964844,293.1499938964844,0.3026005625724792,-5827.486328125,304.15869140625,0.8634353876113892,0.3886057138442993,0.370863527059555,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735865488648,-2642.217041015625,300.22369384765625,0.4095224440097809,0.050000000745058,0.2413906902074813,291.16180419921875,291.1499938964844,265.1957397460937,263.89178466796875,281.5178527832031,293.4441833496094,291.162353515625,1.0,0.3231771886348724,0.8368167877197266,0.8368167877197266,1.0,1.0,-1.2239772081375122,0.5169010758399963,0.7070761919021606,0.2558657824993133,0.0,0.0,0.5385982394218445,99.0921401977539,109.0,8.441149711608887,-11902.8291015625,310.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110046386719,307.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.2718549370765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172919631004333,0.5172976851463318,-5.701783265976701e-06,0.0,0.0002758982300292,0.0,0.0,31.76379776000977,0.0,0.0,0.0,0.3167120218276977,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441245324909687,-1296.05517578125,304.1502685546875,0.5203838348388672,0.0880082175135612,0.0825347378849983,293.90380859375,297.1499938964844,293.1499938964844,0.0033463190775364,-266.9635009765625,295.54547119140625,0.4095224440097809,0.050000000745058,0.0508879832923412,293.0757141113281,297.1499938964844,293.1499938964844,0.3018763661384582,-4301.76318359375,304.1386108398437,0.863718569278717,0.3899644911289215,0.274189293384552,293.2236633300781,297.1499938964844,293.1499938964844,0.3026005625724792,-5827.486328125,304.15869140625,0.8634353876113892,0.3886057138442993,0.370863527059555,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735865488648,-2642.217041015625,300.22369384765625,0.4095224440097809,0.050000000745058,0.2413906902074813,291.16180419921875,291.1499938964844,265.1957397460937,263.89178466796875,281.5178527832031,293.4441833496094,291.162353515625,1.0,0.3231771886348724,0.8368167877197266,0.8368167877197266,1.0,1.0,-1.2239772081375122,0.5169010758399963,0.7070761919021606,0.2558657824993133,0.0,0.0,0.5385982394218445,99.0921401977539,109.0,8.441149711608887,-11902.8291015625,310.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110046386719,307.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.2718549370765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172919631004333,0.5172976851463318,-5.701783265976701e-06,0.0,0.0002758982300292,0.0,0.0,31.76379776000977,0.0,0.0,0.0,0.3167120218276977,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439985208213329,-1293.9285888671875,304.150390625,0.516555905342102,0.0877506509423255,0.0824299231171608,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249322928488,-249.50991821289065,295.2574768066406,0.4068274796009063,0.050000000745058,0.0510124899446964,293.0759582519531,297.1499938964844,293.1499938964844,0.3037282228469848,-4322.29931640625,304.1393127441406,0.8601329922676086,0.3918024003505707,0.2755880653858185,293.223388671875,297.1499938964844,293.1499938964844,0.3008308112621307,-5800.48681640625,304.1587219238281,0.8572150468826294,0.3867944180965423,0.3692841231822967,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273333445191,-2631.47509765625,300.16998291015625,0.4068274796009063,0.050000000745058,0.2419812828302383,291.1668395996094,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.16729736328125,1.0,0.3264668881893158,0.8363837003707886,0.8363837003707886,1.0,1.0,-1.2244930267333984,0.5171001553535461,0.7073929309844971,0.2559663951396942,0.0,0.0,0.5359973907470703,102.25267791748048,112.0,7.05961799621582,-11887.2412109375,317.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,307.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.19140625,18000.0,0.0,0.0,0.2724159955978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130359530448914,0.513041615486145,-5.677127319358988e-06,0.0,0.0002764675882644,0.0,0.0,31.306076049804688,0.0,0.0,0.0,0.3154967427253723,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439985208213329,-1293.9285888671875,304.150390625,0.516555905342102,0.0877506509423255,0.0824299231171608,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249322928488,-249.50991821289065,295.2574768066406,0.4068274796009063,0.050000000745058,0.0510124899446964,293.0759582519531,297.1499938964844,293.1499938964844,0.3037282228469848,-4322.29931640625,304.1393127441406,0.8601329922676086,0.3918024003505707,0.2755880653858185,293.223388671875,297.1499938964844,293.1499938964844,0.3008308112621307,-5800.48681640625,304.1587219238281,0.8572150468826294,0.3867944180965423,0.3692841231822967,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273333445191,-2631.47509765625,300.16998291015625,0.4068274796009063,0.050000000745058,0.2419812828302383,291.1668395996094,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.16729736328125,1.0,0.3264668881893158,0.8363837003707886,0.8363837003707886,1.0,1.0,-1.2244930267333984,0.5171001553535461,0.7073929309844971,0.2559663951396942,0.0,0.0,0.5359973907470703,102.25267791748048,112.0,7.05961799621582,-11887.2412109375,317.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,307.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.19140625,18000.0,0.0,0.0,0.2724159955978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130359530448914,0.513041615486145,-5.677127319358988e-06,0.0,0.0002764675882644,0.0,0.0,31.306076049804688,0.0,0.0,0.0,0.3154967427253723,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439261235296726,-1292.717529296875,304.15045166015625,0.5146968364715576,0.0876086056232452,0.0823652893304824,293.92022705078125,297.1499938964844,293.1499938964844,0.003013347974047,-240.67633056640625,295.11181640625,0.4055328965187073,0.050000000745058,0.0510745346546173,293.07635498046875,297.1499938964844,293.1499938964844,0.3046058118343353,-4332.02099609375,304.1396484375,0.8583809733390808,0.3926589787006378,0.2762437760829925,293.2232666015625,297.1499938964844,293.1499938964844,0.2999586164951324,-5787.1845703125,304.1587219238281,0.8542225956916809,0.3858895301818847,0.3684949576854706,293.302734375,297.1499938964844,293.1499938964844,0.0077040824107825,-2626.0810546875,300.14276123046875,0.4055328965187073,0.050000000745058,0.242275595664978,291.1689147949219,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.1693115234375,1.0,0.3280851542949676,0.8361672163009644,0.8361672163009644,1.0,1.0,-1.2246830463409424,0.5171656608581543,0.7075174450874329,0.2560088634490967,0.0,0.0,0.5345246195793152,103.82682800292967,112.0,6.2687530517578125,-11878.0419921875,320.57635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158935546875,307.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.220703125,18000.0,0.0,0.0,0.2725367248058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510572075843811,0.5105777382850647,-5.662639978254447e-06,0.0,0.0002765901444945,0.0,0.0,31.041898727416992,0.0,0.0,0.0,0.3147925138473511,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.043847631663084,-1291.4111328125,304.1505126953125,0.5128720998764038,0.0874578654766082,0.0822925716638565,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009885620325,-231.7617034912109,294.9649963378906,0.4042674601078033,0.050000000745058,0.0511364489793777,293.07696533203125,297.1499938964844,293.1499938964844,0.3054506778717041,-4341.373046875,304.1399841308594,0.856652557849884,0.3934722244739532,0.276869535446167,293.22314453125,297.1499938964844,293.1499938964844,0.2990955412387848,-5774.0224609375,304.1587219238281,0.8513041138648987,0.3849851191043854,0.3677060902118683,293.3033447265625,297.1499938964844,293.1499938964844,0.0076807346194982,-2620.669677734375,300.115234375,0.4042674601078033,0.050000000745058,0.2425693124532699,291.1706848144531,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.453369140625,291.1710205078125,1.0,0.3296864032745361,0.8359521627426147,0.8359521627426147,1.0,1.0,-1.2248269319534302,0.5172075033187866,0.7076194286346436,0.2560479640960693,0.0,0.0,0.5329630374908447,105.3973159790039,115.0,5.441356182098389,-11867.904296875,323.9115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.669921875,18000.0,0.0,0.0,0.2725498676300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079329013824463,0.5079385638237,-5.647033049172023e-06,0.0,0.0002766034740488,0.0,0.0,30.75998878479004,0.0,0.0,0.0,0.3140383958816528,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436740443110466,-1288.5394287109375,304.150634765625,0.5093210935592651,0.087132304906845,0.0821248739957809,293.9367370605469,297.1499938964844,293.1499938964844,0.002674184506759,-213.7203521728516,294.6679382324219,0.4018053710460663,0.050000000745058,0.0512600094079971,293.0787353515625,297.1499938964844,293.1499938964844,0.3070397675037384,-4358.9423828125,304.14068603515625,0.8532550930976868,0.3949640989303589,0.2780296802520752,293.2229309082031,297.1499938964844,293.1499938964844,0.2973963022232055,-5748.1103515625,304.1586303710937,0.8456733226776123,0.3831777572631836,0.3661294281482696,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338462531566,-2609.814453125,300.0594482421875,0.4018053710460663,0.050000000745058,0.2431554198265075,291.17333984375,291.1499938964844,265.3128662109375,263.9962463378906,281.5780944824219,293.4586181640625,291.17352294921875,1.0,0.332841545343399,0.8355220556259155,0.8355220556259155,1.0,1.0,-1.2249776124954224,0.5172184109687805,0.7077592015266418,0.2561220526695251,0.0,0.0,0.5296621322631836,108.5299835205078,103.0,3.766573905944824,-11844.94140625,330.5065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04412841796875,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.943359375,18000.0,0.0,0.0,0.2722747027873993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022987127304077,0.5023043155670166,-5.613593657471938e-06,0.0,0.0002763242227956,0.0,0.0,30.162673950195312,0.0,0.0,0.0,0.312430590391159,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436740443110466,-1288.5394287109375,304.150634765625,0.5093210935592651,0.087132304906845,0.0821248739957809,293.9367370605469,297.1499938964844,293.1499938964844,0.002674184506759,-213.7203521728516,294.6679382324219,0.4018053710460663,0.050000000745058,0.0512600094079971,293.0787353515625,297.1499938964844,293.1499938964844,0.3070397675037384,-4358.9423828125,304.14068603515625,0.8532550930976868,0.3949640989303589,0.2780296802520752,293.2229309082031,297.1499938964844,293.1499938964844,0.2973963022232055,-5748.1103515625,304.1586303710937,0.8456733226776123,0.3831777572631836,0.3661294281482696,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338462531566,-2609.814453125,300.0594482421875,0.4018053710460663,0.050000000745058,0.2431554198265075,291.17333984375,291.1499938964844,265.3128662109375,263.9962463378906,281.5780944824219,293.4586181640625,291.17352294921875,1.0,0.332841545343399,0.8355220556259155,0.8355220556259155,1.0,1.0,-1.2249776124954224,0.5172184109687805,0.7077592015266418,0.2561220526695251,0.0,0.0,0.5296621322631836,108.5299835205078,103.0,3.766573905944824,-11844.94140625,330.5065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04412841796875,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.943359375,18000.0,0.0,0.0,0.2722747027873993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022987127304077,0.5023043155670166,-5.613593657471938e-06,0.0,0.0002763242227956,0.0,0.0,30.162673950195312,0.0,0.0,0.0,0.312430590391159,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433235466480255,-1282.7569580078125,304.1510009765625,0.5099902153015137,0.0868116691708564,0.0817738771438598,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350946769118,-194.64260864257807,294.3677062988281,0.4029769003391266,0.050000000745058,0.0512007661163806,293.0809020996094,297.1499938964844,293.1499938964844,0.3082950115203857,-4372.64697265625,304.1416931152344,0.8563433885574341,0.3963305652141571,0.2789503037929535,293.2225646972656,297.1499938964844,293.1499938964844,0.2955282926559448,-5719.4521484375,304.15887451171875,0.8464876413345337,0.3813994824886322,0.36438649892807,293.3058776855469,297.1499938964844,293.1499938964844,0.007553051225841,-2589.4599609375,300.0035400390625,0.4029769003391266,0.050000000745058,0.2428743839263916,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.599853515625,293.4639892578125,291.1769104003906,1.0,0.3306947946548462,0.8350920081138611,0.8350920081138611,1.0,1.0,-1.2231619358062744,0.5163183212280273,0.7068436145782471,0.2557574808597564,0.0,0.0,0.5259664058685303,107.00554656982422,91.0,5.038702487945557,-11808.3818359375,326.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,307.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6875,18000.0,0.0,0.0,0.2716152369976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962124228477478,0.4962179958820343,-5.578009677265072e-06,0.0,0.0002756549511104,0.0,0.0,29.5275936126709,0.0,0.0,0.0,0.3106982409954071,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433235466480255,-1282.7569580078125,304.1510009765625,0.5099902153015137,0.0868116691708564,0.0817738771438598,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350946769118,-194.64260864257807,294.3677062988281,0.4029769003391266,0.050000000745058,0.0512007661163806,293.0809020996094,297.1499938964844,293.1499938964844,0.3082950115203857,-4372.64697265625,304.1416931152344,0.8563433885574341,0.3963305652141571,0.2789503037929535,293.2225646972656,297.1499938964844,293.1499938964844,0.2955282926559448,-5719.4521484375,304.15887451171875,0.8464876413345337,0.3813994824886322,0.36438649892807,293.3058776855469,297.1499938964844,293.1499938964844,0.007553051225841,-2589.4599609375,300.0035400390625,0.4029769003391266,0.050000000745058,0.2428743839263916,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.599853515625,293.4639892578125,291.1769104003906,1.0,0.3306947946548462,0.8350920081138611,0.8350920081138611,1.0,1.0,-1.2231619358062744,0.5163183212280273,0.7068436145782471,0.2557574808597564,0.0,0.0,0.5259664058685303,107.00554656982422,91.0,5.038702487945557,-11808.3818359375,326.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,307.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6875,18000.0,0.0,0.0,0.2716152369976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962124228477478,0.4962179958820343,-5.578009677265072e-06,0.0,0.0002756549511104,0.0,0.0,29.5275936126709,0.0,0.0,0.0,0.3106982409954071,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435973666608333,-1287.261962890625,304.15020751953125,0.5160724520683289,0.0875893458724021,0.0820768624544143,293.95263671875,297.1499938964844,293.1499938964844,0.0022028537932783,-176.09194946289062,294.07958984375,0.4071106016635895,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100616931915283,-4392.4375,304.1415100097656,0.8654645085334778,0.3985755741596222,0.2802519202232361,293.2169189453125,297.1499938964844,293.1499938964844,0.2943415343761444,-5701.68505859375,304.1578674316406,0.853202760219574,0.3807178437709808,0.3633280098438263,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708075262606,-2567.924560546875,299.9642944335937,0.4071106016635895,0.050000000745058,0.2419178485870361,291.1783447265625,291.1499938964844,265.3866577148437,264.06268310546875,281.6207580566406,293.4686279296875,291.1781921386719,1.0,0.3252689242362976,0.8346761465072632,0.8346761465072632,1.0,1.0,-1.2224266529083252,0.5158898234367371,0.7065368890762329,0.2557216584682464,0.0,0.0,0.5219698548316956,101.89311981201172,79.0,1.3158553838729858,-11768.9970703125,315.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1171875,18000.0,0.0,0.0,0.2705793976783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892733991146087,0.4892789125442505,-5.53787731405464e-06,0.0,0.0002746036916505,0.0,0.0,28.815149307250977,0.0,0.0,0.0,0.3087470531463623,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435973666608333,-1287.261962890625,304.15020751953125,0.5160724520683289,0.0875893458724021,0.0820768624544143,293.95263671875,297.1499938964844,293.1499938964844,0.0022028537932783,-176.09194946289062,294.07958984375,0.4071106016635895,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100616931915283,-4392.4375,304.1415100097656,0.8654645085334778,0.3985755741596222,0.2802519202232361,293.2169189453125,297.1499938964844,293.1499938964844,0.2943415343761444,-5701.68505859375,304.1578674316406,0.853202760219574,0.3807178437709808,0.3633280098438263,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708075262606,-2567.924560546875,299.9642944335937,0.4071106016635895,0.050000000745058,0.2419178485870361,291.1783447265625,291.1499938964844,265.3866577148437,264.06268310546875,281.6207580566406,293.4686279296875,291.1781921386719,1.0,0.3252689242362976,0.8346761465072632,0.8346761465072632,1.0,1.0,-1.2224266529083252,0.5158898234367371,0.7065368890762329,0.2557216584682464,0.0,0.0,0.5219698548316956,101.89311981201172,79.0,1.3158553838729858,-11768.9970703125,315.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1171875,18000.0,0.0,0.0,0.2705793976783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892733991146087,0.4892789125442505,-5.53787731405464e-06,0.0,0.0002746036916505,0.0,0.0,28.815149307250977,0.0,0.0,0.0,0.3087470531463623,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437029153108596,-1288.9786376953125,304.14996337890625,0.5247529745101929,0.0879442989826202,0.0821939781308174,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619872327893,-156.84027099609375,293.78387451171875,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114517629146576,-4407.7724609375,304.1420288085937,0.8785455822944641,0.4001805186271667,0.2812410295009613,293.2138671875,297.1499938964844,293.1499938964844,0.2930313050746918,-5681.77001953125,304.1574401855469,0.8638165593147278,0.3796425759792328,0.3620993494987488,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690004646778,-2540.96142578125,299.9216613769531,0.4134776890277862,0.050000000745058,0.2405821233987808,291.1792297363281,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1795349121094,1.0,0.3175239264965057,0.8342602849006653,0.8342602849006653,1.0,1.0,-1.2203391790390017,0.5148160457611084,0.7055231928825378,0.2554393708705902,0.0,0.0,0.5180713534355164,94.7385711669922,67.0,2.5810647010803223,-11722.8271484375,299.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,307.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.634765625,18000.0,0.0,0.0,0.2692284286022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828180968761444,0.4828235805034637,-5.500087809195975e-06,0.0,0.0002732326393015,0.0,0.0,28.15952491760254,0.0,0.0,0.0,0.3069180846214294,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437029153108596,-1288.9786376953125,304.14996337890625,0.5247529745101929,0.0879442989826202,0.0821939781308174,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619872327893,-156.84027099609375,293.78387451171875,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114517629146576,-4407.7724609375,304.1420288085937,0.8785455822944641,0.4001805186271667,0.2812410295009613,293.2138671875,297.1499938964844,293.1499938964844,0.2930313050746918,-5681.77001953125,304.1574401855469,0.8638165593147278,0.3796425759792328,0.3620993494987488,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690004646778,-2540.96142578125,299.9216613769531,0.4134776890277862,0.050000000745058,0.2405821233987808,291.1792297363281,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1795349121094,1.0,0.3175239264965057,0.8342602849006653,0.8342602849006653,1.0,1.0,-1.2203391790390017,0.5148160457611084,0.7055231928825378,0.2554393708705902,0.0,0.0,0.5180713534355164,94.7385711669922,67.0,2.5810647010803223,-11722.8271484375,299.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,307.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.634765625,18000.0,0.0,0.0,0.2692284286022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828180968761444,0.4828235805034637,-5.500087809195975e-06,0.0,0.0002732326393015,0.0,0.0,28.15952491760254,0.0,0.0,0.0,0.3069180846214294,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436656959354877,-1288.3458251953125,304.1500549316406,0.5299974679946899,0.0880654901266098,0.0821630954742431,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406332237645,-147.1324005126953,293.6347961425781,0.4175774157047272,0.050000000745058,0.0505564250051975,293.0805969238281,297.1499938964844,293.1499938964844,0.3119703829288482,-4413.388671875,304.1425476074219,0.886506199836731,0.4008660316467285,0.2816227078437805,293.2127380371094,297.1499938964844,293.1499938964844,0.2922692000865936,-5670.06494140625,304.157470703125,0.8705220818519592,0.3790538311004638,0.3613964319229126,293.2963562011719,297.1499938964844,293.1499938964844,0.0073136924766004,-2526.077392578125,299.8998718261719,0.4175774157047272,0.050000000745058,0.2398179173469543,291.1808166503906,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.1811218261719,1.0,0.3129824101924896,0.8340523838996887,0.8340523838996887,1.0,1.0,-1.2188061475753784,0.5140469670295715,0.7047591209411621,0.2552054226398468,0.0,0.0,0.5158551335334778,90.6404037475586,67.0,3.3049421310424805,-11692.927734375,290.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,307.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41796875,18000.0,0.0,0.0,0.2684431076049804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792436063289642,0.4792490899562835,-5.480228082888061e-06,0.0,0.0002724356309045,0.0,0.0,27.804908752441406,0.0,0.0,0.0,0.3059203922748565,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435997322201728,-1287.245849609375,304.150146484375,0.5359467267990112,0.0881663635373115,0.0821002423763275,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183190211653,-137.3494415283203,293.4842224121094,0.4224186539649963,0.050000000745058,0.0503852516412735,293.0819091796875,297.1499938964844,293.1499938964844,0.3124246299266815,-4418.28173828125,304.14306640625,0.8954550623893738,0.4014888107776642,0.2819510102272033,293.2117614746094,297.1499938964844,293.1499938964844,0.2914882600307464,-5658.05859375,304.15753173828125,0.8782296180725098,0.3784512281417846,0.3606647849082947,293.29541015625,297.1499938964844,293.1499938964844,0.0072566284798085,-2510.6572265625,299.8775634765625,0.4224186539649963,0.050000000745058,0.2390059530735016,291.18212890625,291.1499938964844,265.4599914550781,264.12945556640625,281.6751403808594,293.4914855957031,291.1823425292969,1.0,0.308072954416275,0.8338547945022583,0.8338547945022583,1.0,1.0,-1.2170666456222534,0.5131778717041016,0.7038887739181519,0.2549419105052948,0.0,0.0,0.5135782361030579,86.28470611572266,55.0,3.269278287887573,-11659.7529296875,280.9698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954467773437,307.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.515625,18000.0,0.0,0.0,0.267584353685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754988551139831,0.4755043089389801,-5.459429758047918e-06,0.0,0.0002715641167014,0.0,0.0,27.436241149902344,0.0,0.0,0.0,0.3048800230026245,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434091463685035,-1284.0968017578125,304.1504211425781,0.5501949191093445,0.088324911892414,0.0819091871380806,293.9761962890625,297.1499938964844,293.1499938964844,0.001472630072385,-117.7033233642578,293.17889404296875,0.4349149465560913,0.050000000745058,0.0500208362936973,293.0851745605469,297.1499938964844,293.1499938964844,0.3131542503833771,-4426.0654296875,304.1441650390625,0.917432427406311,0.4025520384311676,0.2824635505676269,293.2100830078125,297.1499938964844,293.1499938964844,0.2899007201194763,-5633.63671875,304.1576843261719,0.8969096541404724,0.3772279322147369,0.3591547310352325,293.2940673828125,297.1499938964844,293.1499938964844,0.0071392939426004,-2478.732177734375,299.8316955566406,0.4349149465560913,0.050000000745058,0.2372773140668869,291.1840209960937,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1841735839844,1.0,0.297309547662735,0.833459734916687,0.833459734916687,1.0,1.0,-1.213127851486206,0.5112084746360779,0.7019193768501282,0.2543669641017914,0.0,0.0,0.5089080333709717,77.00929260253906,43.0,2.609881639480591,-11587.15234375,260.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,307.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.21875,18000.0,0.0,0.0,0.265657901763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678255915641784,0.4678309857845306,-5.416839940153295e-06,0.0,0.000269608979579,0.0,0.0,26.68987464904785,0.0,0.0,0.0,0.3027522265911102,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434091463685035,-1284.0968017578125,304.1504211425781,0.5501949191093445,0.088324911892414,0.0819091871380806,293.9761962890625,297.1499938964844,293.1499938964844,0.001472630072385,-117.7033233642578,293.17889404296875,0.4349149465560913,0.050000000745058,0.0500208362936973,293.0851745605469,297.1499938964844,293.1499938964844,0.3131542503833771,-4426.0654296875,304.1441650390625,0.917432427406311,0.4025520384311676,0.2824635505676269,293.2100830078125,297.1499938964844,293.1499938964844,0.2899007201194763,-5633.63671875,304.1576843261719,0.8969096541404724,0.3772279322147369,0.3591547310352325,293.2940673828125,297.1499938964844,293.1499938964844,0.0071392939426004,-2478.732177734375,299.8316955566406,0.4349149465560913,0.050000000745058,0.2372773140668869,291.1840209960937,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1841735839844,1.0,0.297309547662735,0.833459734916687,0.833459734916687,1.0,1.0,-1.213127851486206,0.5112084746360779,0.7019193768501282,0.2543669641017914,0.0,0.0,0.5089080333709717,77.00929260253906,43.0,2.609881639480591,-11587.15234375,260.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,307.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.21875,18000.0,0.0,0.0,0.265657901763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678255915641784,0.4678309857845306,-5.416839940153295e-06,0.0,0.000269608979579,0.0,0.0,26.68987464904785,0.0,0.0,0.0,0.3027522265911102,4.0,0.0,1.0
389340,293.1492919921875,297.1499938964844,293.1499938964844,0.0431650280952453,-1280.0855712890625,304.15069580078125,0.5679551362991333,0.0884410515427589,0.0816584825515747,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267188867554,-98.04429626464844,292.8686218261719,0.4524077773094177,0.050000000745058,0.0496376678347587,293.0892639160156,297.1499938964844,293.1499938964844,0.3136488795280456,-4431.2275390625,304.1452941894531,0.9465502500534058,0.4033690690994262,0.282792180776596,293.2086486816406,297.1499938964844,293.1499938964844,0.2883040606975555,-5609.0673828125,304.15777587890625,0.9219772815704346,0.3759980797767639,0.3576154708862304,293.2932434082031,297.1499938964844,293.1499938964844,0.0070199845358729,-2445.96044921875,299.7846069335937,0.4524077773094177,0.050000000745058,0.2354597300291061,291.1851806640625,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.18524169921875,1.0,0.2854582071304321,0.833064615726471,0.833064615726471,1.0,1.0,-1.2087323665618896,0.5090002417564392,0.6997320652008057,0.2537716925144195,0.0,0.0,0.5041306614875793,67.25479125976562,31.0,1.623471736907959,-11507.5390625,238.52032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469970703125,307.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.6015625,18000.0,0.0,0.0,0.263481467962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600230455398559,0.4600284099578857,-5.374077773012687e-06,0.0,0.0002674002025742,0.0,0.0,25.945436477661133,0.0,0.0,0.0,0.3006007075309753,4.0,0.0,1.0
389400,293.1492919921875,297.1499938964844,293.1499938964844,0.0431650280952453,-1280.0855712890625,304.15069580078125,0.5679551362991333,0.0884410515427589,0.0816584825515747,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267188867554,-98.04429626464844,292.8686218261719,0.4524077773094177,0.050000000745058,0.0496376678347587,293.0892639160156,297.1499938964844,293.1499938964844,0.3136488795280456,-4431.2275390625,304.1452941894531,0.9465502500534058,0.4033690690994262,0.282792180776596,293.2086486816406,297.1499938964844,293.1499938964844,0.2883040606975555,-5609.0673828125,304.15777587890625,0.9219772815704346,0.3759980797767639,0.3576154708862304,293.2932434082031,297.1499938964844,293.1499938964844,0.0070199845358729,-2445.96044921875,299.7846069335937,0.4524077773094177,0.050000000745058,0.2354597300291061,291.1851806640625,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.18524169921875,1.0,0.2854582071304321,0.833064615726471,0.833064615726471,1.0,1.0,-1.2087323665618896,0.5090002417564392,0.6997320652008057,0.2537716925144195,0.0,0.0,0.5041306614875793,67.25479125976562,31.0,1.623471736907959,-11507.5390625,238.52032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469970703125,307.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.6015625,18000.0,0.0,0.0,0.263481467962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600230455398559,0.4600284099578857,-5.374077773012687e-06,0.0,0.0002674002025742,0.0,0.0,25.945436477661133,0.0,0.0,0.0,0.3006007075309753,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428857989609241,-1275.515380859375,304.1509094238281,0.5897374153137207,0.0885253250598907,0.0813674926757812,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812588104978,-78.42510986328125,292.5536499023437,0.4746453464031219,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139102756977081,-4433.7939453125,304.1464233398437,0.9787816405296326,0.403931587934494,0.2829381823539734,293.2073669433594,297.1499938964844,293.1499938964844,0.286718338727951,-5584.66650390625,304.1578369140625,0.9553810954093932,0.3747713565826416,0.3560672104358673,293.2927551269531,297.1499938964844,293.1499938964844,0.0069005554541945,-2412.854248046875,299.7365417480469,0.4746453464031219,0.050000000745058,0.2335938364267349,291.1855773925781,291.1499938964844,265.57000732421875,264.2308654785156,281.76708984375,293.5280456542969,291.185546875,1.0,0.2726433277130127,0.8327075242996216,0.8327075242996216,1.0,1.0,-1.2039883136749268,0.5066033005714417,0.6973850131034851,0.2531915307044983,0.0,0.0,0.4993552267551422,57.239891052246094,34.0,0.635276198387146,-11422.6259765625,216.2855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61309814453125,307.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.78515625,18000.0,0.0,0.0,0.2610956728458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452272355556488,0.4522776901721954,-5.3321782615967095e-06,0.0,0.0002649789093993,0.0,0.0,25.22035217285156,0.0,0.0,0.0,0.2984761893749237,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428857989609241,-1275.515380859375,304.1509094238281,0.5897374153137207,0.0885253250598907,0.0813674926757812,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812588104978,-78.42510986328125,292.5536499023437,0.4746453464031219,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139102756977081,-4433.7939453125,304.1464233398437,0.9787816405296326,0.403931587934494,0.2829381823539734,293.2073669433594,297.1499938964844,293.1499938964844,0.286718338727951,-5584.66650390625,304.1578369140625,0.9553810954093932,0.3747713565826416,0.3560672104358673,293.2927551269531,297.1499938964844,293.1499938964844,0.0069005554541945,-2412.854248046875,299.7365417480469,0.4746453464031219,0.050000000745058,0.2335938364267349,291.1855773925781,291.1499938964844,265.57000732421875,264.2308654785156,281.76708984375,293.5280456542969,291.185546875,1.0,0.2726433277130127,0.8327075242996216,0.8327075242996216,1.0,1.0,-1.2039883136749268,0.5066033005714417,0.6973850131034851,0.2531915307044983,0.0,0.0,0.4993552267551422,57.239891052246094,34.0,0.635276198387146,-11422.6259765625,216.2855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61309814453125,307.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.78515625,18000.0,0.0,0.0,0.2610956728458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452272355556488,0.4522776901721954,-5.3321782615967095e-06,0.0,0.0002649789093993,0.0,0.0,25.22035217285156,0.0,0.0,0.0,0.2984761893749237,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427065677940845,-1272.6168212890625,304.1509094238281,0.6057011485099792,0.0885527208447456,0.081172876060009,294.0047912597656,297.1499938964844,293.1499938964844,0.00073893670924,-59.061405181884766,292.23321533203125,0.4874995648860931,0.050000000745058,0.0489950217306613,293.099853515625,297.1499938964844,293.1499938964844,0.3140011429786682,-4434.775390625,304.1474609375,0.9984459280967712,0.4041776955127716,0.2829629778861999,293.2063293457031,297.1499938964844,293.1499938964844,0.2853096127510071,-5563.109375,304.1575622558594,0.9777902364730836,0.3735297322273254,0.3546568751335144,293.2926330566406,297.1499938964844,293.1499938964844,0.0068067680113017,-2387.05859375,299.68701171875,0.4874995648860931,0.050000000745058,0.2324112951755523,291.1841735839844,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.1838073730469,1.0,0.2645529806613922,0.8323503732681274,0.8323503732681274,1.0,1.0,-1.2003271579742432,0.5046630501747131,0.6956641674041748,0.2529801726341247,0.0,0.0,0.4948509037494659,50.89137649536133,37.0,-2.342326402664185,-11341.0244140625,202.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6699523925781,307.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.630859375,18000.0,0.0,0.0,0.2585574090480804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448391497135162,0.4448444545269012,-5.292255082167685e-06,0.0,0.0002624029002618,0.0,0.0,24.537109375,0.0,0.0,0.0,0.2964509427547455,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427065677940845,-1272.6168212890625,304.1509094238281,0.6057011485099792,0.0885527208447456,0.081172876060009,294.0047912597656,297.1499938964844,293.1499938964844,0.00073893670924,-59.061405181884766,292.23321533203125,0.4874995648860931,0.050000000745058,0.0489950217306613,293.099853515625,297.1499938964844,293.1499938964844,0.3140011429786682,-4434.775390625,304.1474609375,0.9984459280967712,0.4041776955127716,0.2829629778861999,293.2063293457031,297.1499938964844,293.1499938964844,0.2853096127510071,-5563.109375,304.1575622558594,0.9777902364730836,0.3735297322273254,0.3546568751335144,293.2926330566406,297.1499938964844,293.1499938964844,0.0068067680113017,-2387.05859375,299.68701171875,0.4874995648860931,0.050000000745058,0.2324112951755523,291.1841735839844,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.1838073730469,1.0,0.2645529806613922,0.8323503732681274,0.8323503732681274,1.0,1.0,-1.2003271579742432,0.5046630501747131,0.6956641674041748,0.2529801726341247,0.0,0.0,0.4948509037494659,50.89137649536133,37.0,-2.342326402664185,-11341.0244140625,202.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6699523925781,307.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.630859375,18000.0,0.0,0.0,0.2585574090480804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448391497135162,0.4448444545269012,-5.292255082167685e-06,0.0,0.0002624029002618,0.0,0.0,24.537109375,0.0,0.0,0.0,0.2964509427547455,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426418371498584,-1271.56298828125,304.1508483886719,0.6101697087287903,0.0885424837470054,0.081106923520565,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194580346345,-49.511451721191406,292.07208251953125,0.4910058379173279,0.050000000745058,0.0489294566214084,293.1004943847656,297.1499938964844,293.1499938964844,0.3086941540241241,-4372.908203125,304.15771484375,0.9990000128746032,0.4046820700168609,0.2788219153881073,293.2059020996094,297.1499938964844,293.1499938964844,0.2846323847770691,-5552.720703125,304.15740966796875,0.9834439754486084,0.3729034066200256,0.3540024757385254,293.29266357421875,297.1499938964844,293.1499938964844,0.0067701307125389,-2376.993896484375,299.66217041015625,0.4910058379173279,0.050000000745058,0.2321002781391143,291.18389892578125,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1846008300781,1.0,0.2616412043571472,0.8321717977523804,0.8321717977523804,1.0,1.0,-1.1939618587493896,0.5015872120857239,0.6923746466636658,0.2518975436687469,0.0,0.0,0.4926422536373138,49.14979553222656,37.0,2.642667531967163,-11280.7705078125,196.4404144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947021484375,307.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2578125,18000.0,0.0,0.0,0.2572448849678039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414482116699219,0.4414534866809845,-5.274090199236525e-06,0.0,0.0002610708470456,0.0,0.0,24.22918510437012,0.0,0.0,0.0,0.2955232858657837,4.0,0.0,1.0
