time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425448976457119,-1269.8955078125,304.15087890625,0.6133931875228882,0.0885103121399879,0.0810437798500061,294.0146179199219,297.1499938964844,293.1499938964844,0.0005134078674018,-39.29079055786133,291.9163818359375,0.4936164021492004,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029567897319793,-4305.38671875,304.1667175292969,0.9990000128746032,0.4061334729194641,0.2744252979755401,293.2055358886719,297.1499938964844,293.1499938964844,0.2838031053543091,-5539.767578125,304.1575927734375,0.9873454570770264,0.372264415025711,0.3533612191677093,293.292724609375,297.1499938964844,293.1499938964844,0.0067342082038521,-2366.56884765625,299.6396179199219,0.4936164021492004,0.050000000745058,0.2318773120641708,291.1904296875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.19195556640625,1.0,0.2593350410461426,0.8320167660713196,0.8320167660713196,1.0,1.0,-1.187641739845276,0.4985246062278747,0.6891171336174011,0.2508591115474701,0.0,0.0,0.4893188178539276,47.87965774536133,40.0,11.042189598083496,-11213.78515625,191.7986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7204284667969,307.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.064453125,18000.0,0.0,0.0,0.2558726072311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372498691082001,0.4372551441192627,-5.25448103871895e-06,0.0,0.0002596781414467,0.0,0.0,23.862438201904297,0.0,0.0,0.0,0.2943883836269378,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423858128488063,-1267.251708984375,304.1508483886719,0.6173253655433655,0.0884041190147399,0.0809031501412391,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968933105469,0.4970734417438507,0.050000000745058,0.0488229654729366,293.0859680175781,297.1499938964844,293.1499938964844,0.2952772974967956,-4217.1630859375,304.173583984375,0.9990000128746032,0.4095897376537323,0.2687576413154602,293.2050170898437,297.1499938964844,293.1499938964844,0.2823778986930847,-5517.7783203125,304.15740966796875,0.991915762424469,0.3709649741649627,0.3520847856998443,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708647646009,-2348.88134765625,299.5921630859375,0.4970734417438507,0.050000000745058,0.2315951287746429,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86627197265625,293.53863525390625,291.1954040527344,1.0,0.2563241720199585,0.8317065834999084,0.8317065834999084,1.0,1.0,-1.1787259578704834,0.4939698278903961,0.6847561597824097,0.2500423192977905,0.0,0.0,0.4826294779777527,46.2774658203125,43.0,3.19631290435791,-11075.056640625,185.7342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77691650390625,307.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.71875,18000.0,0.0,0.0,0.252914160490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266885817050934,0.4266937673091888,-5.203650289331563e-06,0.0,0.0002566757029853,0.0,0.0,22.94803810119629,0.0,0.0,0.0,0.2916087806224823,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423858128488063,-1267.251708984375,304.1508483886719,0.6173253655433655,0.0884041190147399,0.0809031501412391,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968933105469,0.4970734417438507,0.050000000745058,0.0488229654729366,293.0859680175781,297.1499938964844,293.1499938964844,0.2952772974967956,-4217.1630859375,304.173583984375,0.9990000128746032,0.4095897376537323,0.2687576413154602,293.2050170898437,297.1499938964844,293.1499938964844,0.2823778986930847,-5517.7783203125,304.15740966796875,0.991915762424469,0.3709649741649627,0.3520847856998443,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708647646009,-2348.88134765625,299.5921630859375,0.4970734417438507,0.050000000745058,0.2315951287746429,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86627197265625,293.53863525390625,291.1954040527344,1.0,0.2563241720199585,0.8317065834999084,0.8317065834999084,1.0,1.0,-1.1787259578704834,0.4939698278903961,0.6847561597824097,0.2500423192977905,0.0,0.0,0.4826294779777527,46.2774658203125,43.0,3.19631290435791,-11075.056640625,185.7342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77691650390625,307.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.71875,18000.0,0.0,0.0,0.252914160490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266885817050934,0.4266937673091888,-5.203650289331563e-06,0.0,0.0002566757029853,0.0,0.0,22.94803810119629,0.0,0.0,0.0,0.2916087806224823,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422771200537681,-1265.55126953125,304.1507568359375,0.6186946034431458,0.088264413177967,0.0807629525661468,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.4985036253929138,0.050000000745058,0.0487993247807025,293.08221435546875,297.1499938964844,293.1499938964844,0.2920897603034973,-4182.04638671875,304.1708374023437,0.9990000128746032,0.4119927585124969,0.2664723396301269,293.2045593261719,297.1499938964844,293.1499938964844,0.2812195420265198,-5500.16064453125,304.1568603515625,0.9931930303573608,0.3696602582931518,0.3508350253105163,293.2927551269531,297.1499938964844,293.1499938964844,0.0066175223328173,-2334.77392578125,299.5409545898437,0.4985036253929138,0.050000000745058,0.2314829975366592,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.54327392578125,291.19012451171875,1.0,0.2550738751888275,0.8313964605331421,0.8313964605331421,1.0,1.0,-1.1741503477096558,0.4912564754486084,0.6828938722610474,0.2506443858146667,0.0,0.0,0.4774959981441498,45.65568542480469,46.0,-4.948758602142334,-10972.462890625,183.05377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,307.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.369140625,18000.0,0.0,0.0,0.2497691363096237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182562530040741,0.4182614088058471,-5.15947522217175e-06,0.0,0.000253483915003,0.0,0.0,22.218799591064453,0.0,0.0,0.0,0.2893432974815368,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422771200537681,-1265.55126953125,304.1507568359375,0.6186946034431458,0.088264413177967,0.0807629525661468,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.4985036253929138,0.050000000745058,0.0487993247807025,293.08221435546875,297.1499938964844,293.1499938964844,0.2920897603034973,-4182.04638671875,304.1708374023437,0.9990000128746032,0.4119927585124969,0.2664723396301269,293.2045593261719,297.1499938964844,293.1499938964844,0.2812195420265198,-5500.16064453125,304.1568603515625,0.9931930303573608,0.3696602582931518,0.3508350253105163,293.2927551269531,297.1499938964844,293.1499938964844,0.0066175223328173,-2334.77392578125,299.5409545898437,0.4985036253929138,0.050000000745058,0.2314829975366592,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.54327392578125,291.19012451171875,1.0,0.2550738751888275,0.8313964605331421,0.8313964605331421,1.0,1.0,-1.1741503477096558,0.4912564754486084,0.6828938722610474,0.2506443858146667,0.0,0.0,0.4774959981441498,45.65568542480469,46.0,-4.948758602142334,-10972.462890625,183.05377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,307.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.369140625,18000.0,0.0,0.0,0.2497691363096237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182562530040741,0.4182614088058471,-5.15947522217175e-06,0.0,0.000253483915003,0.0,0.0,22.218799591064453,0.0,0.0,0.0,0.2893432974815368,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421702563762664,-1263.913818359375,304.1506652832031,0.6180177330970764,0.0880714282393455,0.0806088075041771,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4982580840587616,0.050000000745058,0.0488033331930637,293.0877685546875,297.1499938964844,293.1499938964844,0.2924439907073974,-4188.2724609375,304.1632080078125,0.9990000128746032,0.4126031994819641,0.266862004995346,293.20428466796875,297.1499938964844,293.1499938964844,0.2801547944545746,-5484.0087890625,304.1563415527344,0.9919158816337584,0.3683389127254486,0.3496015667915344,293.2931823730469,297.1499938964844,293.1499938964844,0.0065686288289725,-2322.141357421875,299.4875183105469,0.4982580840587616,0.050000000745058,0.2315020114183426,291.18292236328125,291.1499938964844,265.7533264160156,264.402099609375,281.9458923339844,293.5589294433594,291.1819763183594,1.0,0.2552045881748199,0.8311461210250854,0.8311461210250854,1.0,1.0,-1.172979474067688,0.4900054931640625,0.6829739809036255,0.2523199319839477,0.0,0.0,0.4735997021198272,45.78970718383789,49.0,-10.157079696655272,-10895.20703125,182.9556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8637390136719,307.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.548828125,18000.0,0.0,0.0,0.2466331422328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117453098297119,0.4117504358291626,-5.125305506226141e-06,0.0,0.0002503012656234,0.0,0.0,21.6645622253418,0.0,0.0,0.0,0.287599116563797,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421702563762664,-1263.913818359375,304.1506652832031,0.6180177330970764,0.0880714282393455,0.0806088075041771,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4982580840587616,0.050000000745058,0.0488033331930637,293.0877685546875,297.1499938964844,293.1499938964844,0.2924439907073974,-4188.2724609375,304.1632080078125,0.9990000128746032,0.4126031994819641,0.266862004995346,293.20428466796875,297.1499938964844,293.1499938964844,0.2801547944545746,-5484.0087890625,304.1563415527344,0.9919158816337584,0.3683389127254486,0.3496015667915344,293.2931823730469,297.1499938964844,293.1499938964844,0.0065686288289725,-2322.141357421875,299.4875183105469,0.4982580840587616,0.050000000745058,0.2315020114183426,291.18292236328125,291.1499938964844,265.7533264160156,264.402099609375,281.9458923339844,293.5589294433594,291.1819763183594,1.0,0.2552045881748199,0.8311461210250854,0.8311461210250854,1.0,1.0,-1.172979474067688,0.4900054931640625,0.6829739809036255,0.2523199319839477,0.0,0.0,0.4735997021198272,45.78970718383789,49.0,-10.157079696655272,-10895.20703125,182.9556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8637390136719,307.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.548828125,18000.0,0.0,0.0,0.2466331422328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117453098297119,0.4117504358291626,-5.125305506226141e-06,0.0,0.0002503012656234,0.0,0.0,21.6645622253418,0.0,0.0,0.0,0.287599116563797,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420170910656452,-1261.531005859375,304.15069580078125,0.6155679225921631,0.0877842977643013,0.0803991481661796,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4966756105422973,0.050000000745058,0.0488296225666999,293.1026916503906,297.1499938964844,293.1499938964844,0.2957001626491546,-4227.89599609375,304.1533508300781,0.9990000128746032,0.4111749231815338,0.2693995833396911,293.2042236328125,297.1499938964844,293.1499938964844,0.2791175842285156,-5468.240234375,304.1559753417969,0.9884856939315796,0.3669771552085876,0.3483578562736511,293.2943420410156,297.1499938964844,293.1499938964844,0.0065217493101954,-2310.161865234375,299.43145751953125,0.4966756105422973,0.050000000745058,0.2316267043352127,291.1737365722656,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.585693359375,291.1727905273437,1.0,0.2564318776130676,0.8308957815170288,0.8308957815170288,1.0,1.0,-1.1744617223739624,0.4899248778820038,0.684536874294281,0.2547340393066406,0.0,0.0,0.4710469543933868,46.52910614013672,52.0,-12.26420783996582,-10839.904296875,184.8960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710327148437,307.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.42578125,18000.0,0.0,0.0,0.2436815798282623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073217511177063,0.4073268473148346,-5.1014303608099e-06,0.0,0.0002473058411851,0.0,0.0,21.290048599243164,0.0,0.0,0.0,0.286412239074707,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420170910656452,-1261.531005859375,304.15069580078125,0.6155679225921631,0.0877842977643013,0.0803991481661796,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4966756105422973,0.050000000745058,0.0488296225666999,293.1026916503906,297.1499938964844,293.1499938964844,0.2957001626491546,-4227.89599609375,304.1533508300781,0.9990000128746032,0.4111749231815338,0.2693995833396911,293.2042236328125,297.1499938964844,293.1499938964844,0.2791175842285156,-5468.240234375,304.1559753417969,0.9884856939315796,0.3669771552085876,0.3483578562736511,293.2943420410156,297.1499938964844,293.1499938964844,0.0065217493101954,-2310.161865234375,299.43145751953125,0.4966756105422973,0.050000000745058,0.2316267043352127,291.1737365722656,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.585693359375,291.1727905273437,1.0,0.2564318776130676,0.8308957815170288,0.8308957815170288,1.0,1.0,-1.1744617223739624,0.4899248778820038,0.684536874294281,0.2547340393066406,0.0,0.0,0.4710469543933868,46.52910614013672,52.0,-12.26420783996582,-10839.904296875,184.8960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710327148437,307.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.42578125,18000.0,0.0,0.0,0.2436815798282623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073217511177063,0.4073268473148346,-5.1014303608099e-06,0.0,0.0002473058411851,0.0,0.0,21.290048599243164,0.0,0.0,0.0,0.286412239074707,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419131889939308,-1259.8919677734375,304.1507568359375,0.613745391368866,0.087600477039814,0.0802657231688499,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4954875409603119,0.050000000745058,0.0488498210906982,293.1134948730469,297.1499938964844,293.1499938964844,0.298239916563034,-4258.04443359375,304.14813232421875,0.9990000128746032,0.4096516966819763,0.2713332772254944,293.20428466796875,297.1499938964844,293.1499938964844,0.2785902917385101,-5460.19189453125,304.1558532714844,0.9860469102859496,0.3662753105163574,0.3477247953414917,293.29522705078125,297.1499938964844,293.1499938964844,0.0064984615892171,-2304.205810546875,299.40240478515625,0.4954875409603119,0.050000000745058,0.2317225188016891,291.1691589355469,291.1499938964844,265.8083190917969,264.4537658691406,282.01873779296875,293.60302734375,291.168212890625,1.0,0.2573823034763336,0.8307705521583557,0.8307705521583557,1.0,1.0,-1.176002025604248,0.4902552962303161,0.6857466697692871,0.2561137974262237,0.0,0.0,0.470232605934143,47.08882141113281,52.0,-12.533624649047852,-10818.833984375,186.4999847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8633117675781,307.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.42578125,18000.0,0.0,0.0,0.2423236519098281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058260917663574,0.4058311879634857,-5.093066192785045e-06,0.0,0.0002459276875015,0.0,0.0,21.16317367553711,0.0,0.0,0.0,0.2860090434551239,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417887531220912,-1257.91552734375,304.1508483886719,0.6115505695343018,0.0873891413211822,0.0801116451621055,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.494088351726532,0.050000000745058,0.0488741137087345,293.12646484375,297.1499938964844,293.1499938964844,0.3012994825839996,-4293.99951171875,304.1429138183594,0.9990000128746032,0.4075680077075958,0.2736400961875915,293.2044372558594,297.1499938964844,293.1499938964844,0.2780508697032928,-5451.93359375,304.15576171875,0.9831653833389282,0.3655576109886169,0.3470814526081085,293.2963256835937,297.1499938964844,293.1499938964844,0.0064750909805297,-2298.20654296875,299.3726806640625,0.494088351726532,0.050000000745058,0.2318377494812011,291.1646728515625,291.1499938964844,265.82666015625,264.47100830078125,282.044921875,293.6231994628906,291.1637878417969,1.0,0.2585208415985107,0.8306019902229309,0.8306019902229309,1.0,1.0,-1.17798113822937,0.4907982945442199,0.6871828436851501,0.2575524449348449,0.0,0.0,0.4697015285491943,47.75751495361328,55.0,-12.390174865722656,-10801.3798828125,188.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847900390625,307.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7890625,18000.0,0.0,0.0,0.2410655170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047699868679046,0.4047750830650329,-5.086862529424252e-06,0.0,0.0002446508442517,0.0,0.0,21.072751998901367,0.0,0.0,0.0,0.285721480846405,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414727292954921,-1252.8533935546875,304.1510925292969,0.6061702370643616,0.0868828743696212,0.0797389075160026,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4907786250114441,0.050000000745058,0.0489335916936397,293.15869140625,297.1499938964844,293.1499938964844,0.3087488114833832,-4380.58447265625,304.1329040527344,0.9990000128746032,0.4016498327255249,0.2792081534862518,293.2049560546875,297.1499938964844,293.1499938964844,0.2769160866737366,-5434.4736328125,304.1557312011719,0.976161539554596,0.3640715181827545,0.3457588851451874,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276088960468,-2285.885498046875,299.311279296875,0.4907786250114441,0.050000000745058,0.2321199029684066,291.15673828125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741638183594,291.156005859375,1.0,0.2612759172916412,0.8302647471427917,0.8302647471427917,1.0,1.0,-1.1830261945724487,0.4924554526805877,0.6905706524848938,0.2604807019233703,0.0,0.0,0.4693541824817657,49.3820915222168,58.0,-10.92819881439209,-10774.7763671875,193.3444061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7951965332031,307.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.2388983964920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038100838661194,0.4038151502609253,-5.080214577901643e-06,0.0,0.0002424514968879,0.0,0.0,20.987058639526367,0.0,0.0,0.0,0.2854489386081695,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414727292954921,-1252.8533935546875,304.1510925292969,0.6061702370643616,0.0868828743696212,0.0797389075160026,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4907786250114441,0.050000000745058,0.0489335916936397,293.15869140625,297.1499938964844,293.1499938964844,0.3087488114833832,-4380.58447265625,304.1329040527344,0.9990000128746032,0.4016498327255249,0.2792081534862518,293.2049560546875,297.1499938964844,293.1499938964844,0.2769160866737366,-5434.4736328125,304.1557312011719,0.976161539554596,0.3640715181827545,0.3457588851451874,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276088960468,-2285.885498046875,299.311279296875,0.4907786250114441,0.050000000745058,0.2321199029684066,291.15673828125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741638183594,291.156005859375,1.0,0.2612759172916412,0.8302647471427917,0.8302647471427917,1.0,1.0,-1.1830261945724487,0.4924554526805877,0.6905706524848938,0.2604807019233703,0.0,0.0,0.4693541824817657,49.3820915222168,58.0,-10.92819881439209,-10774.7763671875,193.3444061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7951965332031,307.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.2388983964920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038100838661194,0.4038151502609253,-5.080214577901643e-06,0.0,0.0002424514968879,0.0,0.0,20.987058639526367,0.0,0.0,0.0,0.2854489386081695,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410516783595085,-1245.940673828125,304.15142822265625,0.5978357791900635,0.0862810537219047,0.079314537346363,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4854573905467987,0.050000000745058,0.0490341894328594,293.1899108886719,297.1499938964844,293.1499938964844,0.3070807158946991,-4359.361328125,304.1422119140625,0.9907042384147644,0.3950610160827636,0.2777325212955475,293.2057189941406,297.1499938964844,293.1499938964844,0.2755111455917358,-5412.44873046875,304.1561889648437,0.9648024439811708,0.3625304400920868,0.3444219827651977,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814264722168,-2273.066162109375,299.2508850097656,0.4854573905467987,0.050000000745058,0.2325970828533172,291.1584777832031,291.1499938964844,265.8999938964844,264.5399169921875,282.169921875,293.7292175292969,291.16046142578125,1.0,0.264280766248703,0.8299275040626526,0.8299275040626526,1.0,1.0,-1.1797887086868286,0.490141212940216,0.6896475553512573,0.2619655728340149,0.0,0.0,0.4684328138828277,51.94038772583008,61.0,8.12320613861084,-10707.7333984375,197.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,307.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.2371923476457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033498764038086,0.4033549427986145,-5.078386493551079e-06,0.0,0.0002407200809102,0.0,0.0,20.95101356506348,0.0,0.0,0.0,0.2853075861930847,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410516783595085,-1245.940673828125,304.15142822265625,0.5978357791900635,0.0862810537219047,0.079314537346363,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4854573905467987,0.050000000745058,0.0490341894328594,293.1899108886719,297.1499938964844,293.1499938964844,0.3070807158946991,-4359.361328125,304.1422119140625,0.9907042384147644,0.3950610160827636,0.2777325212955475,293.2057189941406,297.1499938964844,293.1499938964844,0.2755111455917358,-5412.44873046875,304.1561889648437,0.9648024439811708,0.3625304400920868,0.3444219827651977,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814264722168,-2273.066162109375,299.2508850097656,0.4854573905467987,0.050000000745058,0.2325970828533172,291.1584777832031,291.1499938964844,265.8999938964844,264.5399169921875,282.169921875,293.7292175292969,291.16046142578125,1.0,0.264280766248703,0.8299275040626526,0.8299275040626526,1.0,1.0,-1.1797887086868286,0.490141212940216,0.6896475553512573,0.2619655728340149,0.0,0.0,0.4684328138828277,51.94038772583008,61.0,8.12320613861084,-10707.7333984375,197.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,307.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.2371923476457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033498764038086,0.4033549427986145,-5.078386493551079e-06,0.0,0.0002407200809102,0.0,0.0,20.95101356506348,0.0,0.0,0.0,0.2853075861930847,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405093804001808,-1236.91845703125,304.15185546875,0.5887904167175293,0.085593357682228,0.0788206681609153,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4797030985355377,0.050000000745058,0.0491465032100677,293.2096862792969,297.1499938964844,293.1499938964844,0.3023732900619507,-4303.09814453125,304.1524963378906,0.9776700139045716,0.3900331556797027,0.2741916477680206,293.2066345214844,297.1499938964844,293.1499938964844,0.2738018035888672,-5385.4111328125,304.1569519042969,0.9520617127418518,0.3609322309494018,0.3430426716804504,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313376158475,-2258.18994140625,299.1938781738281,0.4797030985355377,0.050000000745058,0.2331298589706421,291.1727905273437,291.1499938964844,265.9366760253906,264.5743408203125,282.2338562011719,293.7683410644531,291.1733703613281,1.0,0.2673273086547851,0.8295727372169495,0.8295727372169495,1.0,1.0,-1.174129605293274,0.486701488494873,0.6874280571937561,0.2629146873950958,0.0,0.0,0.46425861120224,54.76059722900391,64.0,12.012694358825684,-10585.314453125,201.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592102050781,307.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.38671875,18000.0,0.0,0.0,0.2356669753789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981643915176391,0.398169457912445,-5.060363491793396e-06,0.0,0.0002391720336163,0.0,0.0,20.55650329589844,0.0,0.0,0.0,0.2840420305728912,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405093804001808,-1236.91845703125,304.15185546875,0.5887904167175293,0.085593357682228,0.0788206681609153,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4797030985355377,0.050000000745058,0.0491465032100677,293.2096862792969,297.1499938964844,293.1499938964844,0.3023732900619507,-4303.09814453125,304.1524963378906,0.9776700139045716,0.3900331556797027,0.2741916477680206,293.2066345214844,297.1499938964844,293.1499938964844,0.2738018035888672,-5385.4111328125,304.1569519042969,0.9520617127418518,0.3609322309494018,0.3430426716804504,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313376158475,-2258.18994140625,299.1938781738281,0.4797030985355377,0.050000000745058,0.2331298589706421,291.1727905273437,291.1499938964844,265.9366760253906,264.5743408203125,282.2338562011719,293.7683410644531,291.1733703613281,1.0,0.2673273086547851,0.8295727372169495,0.8295727372169495,1.0,1.0,-1.174129605293274,0.486701488494873,0.6874280571937561,0.2629146873950958,0.0,0.0,0.46425861120224,54.76059722900391,64.0,12.012694358825684,-10585.314453125,201.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592102050781,307.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.38671875,18000.0,0.0,0.0,0.2356669753789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981643915176391,0.398169457912445,-5.060363491793396e-06,0.0,0.0002391720336163,0.0,0.0,20.55650329589844,0.0,0.0,0.0,0.2840420305728912,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399652086198329,-1227.9764404296875,304.1521301269531,0.5797326564788818,0.0848609954118728,0.0782810151576995,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4736989438533783,0.050000000745058,0.0492622666060924,293.2282409667969,297.1499938964844,293.1499938964844,0.2977135181427002,-4248.70556640625,304.1593933105469,0.963432788848877,0.3847628533840179,0.2706932425498962,293.2075500488281,297.1499938964844,293.1499938964844,0.2722625434398651,-5361.2900390625,304.1571960449219,0.9390625357627868,0.3593136072158813,0.3416387438774109,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839230522513,-2244.68505859375,299.1327819824219,0.4736989438533783,0.050000000745058,0.2336789965629577,291.1781005859375,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8090209960937,291.17877197265625,1.0,0.2704229056835174,0.8292179107666016,0.8292179107666016,1.0,1.0,-1.168396234512329,0.483304351568222,0.6850918531417847,0.2636256217956543,0.0,0.0,0.4601675868034363,57.66157913208008,67.0,9.490859985351562,-10464.78515625,205.12759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,307.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28515625,18000.0,0.0,0.0,0.2341162264347076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924431800842285,0.392448216676712,-5.035109552409267e-06,0.0,0.0002375982148805,0.0,0.0,20.106807708740234,0.0,0.0,0.0,0.2825923264026642,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399652086198329,-1227.9764404296875,304.1521301269531,0.5797326564788818,0.0848609954118728,0.0782810151576995,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4736989438533783,0.050000000745058,0.0492622666060924,293.2282409667969,297.1499938964844,293.1499938964844,0.2977135181427002,-4248.70556640625,304.1593933105469,0.963432788848877,0.3847628533840179,0.2706932425498962,293.2075500488281,297.1499938964844,293.1499938964844,0.2722625434398651,-5361.2900390625,304.1571960449219,0.9390625357627868,0.3593136072158813,0.3416387438774109,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839230522513,-2244.68505859375,299.1327819824219,0.4736989438533783,0.050000000745058,0.2336789965629577,291.1781005859375,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8090209960937,291.17877197265625,1.0,0.2704229056835174,0.8292179107666016,0.8292179107666016,1.0,1.0,-1.168396234512329,0.483304351568222,0.6850918531417847,0.2636256217956543,0.0,0.0,0.4601675868034363,57.66157913208008,67.0,9.490859985351562,-10464.78515625,205.12759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,307.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28515625,18000.0,0.0,0.0,0.2341162264347076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924431800842285,0.392448216676712,-5.035109552409267e-06,0.0,0.0002375982148805,0.0,0.0,20.106807708740234,0.0,0.0,0.0,0.2825923264026642,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.039682425558567,-1223.3258056640625,304.1522827148437,0.5752288699150085,0.0844881162047386,0.0780024528503418,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4705038070678711,0.050000000745058,0.0493215695023536,293.2379150390625,297.1499938964844,293.1499938964844,0.2951585054397583,-4219.05322265625,304.1623229980469,0.95575213432312,0.3818691968917846,0.2688075304031372,293.2077331542969,297.1499938964844,293.1499938964844,0.2714897394180298,-5349.173828125,304.15728759765625,0.9325851202011108,0.3585459589958191,0.3409456610679626,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601822428405,-2237.853271484375,299.1022033691406,0.4705038070678711,0.050000000745058,0.233960285782814,291.1812438964844,291.1499938964844,265.9916687011719,264.6258850097656,282.3287353515625,293.82989501953125,291.1818542480469,1.0,0.2719758749008178,0.82904052734375,0.82904052734375,1.0,1.0,-1.1653757095336914,0.4815681874752044,0.6838074922561646,0.2638513147830963,0.0,0.0,0.4577673673629761,59.14336013793945,67.0,8.927505493164062,-10402.76171875,207.0689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073913574219,307.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3359375,18000.0,0.0,0.0,0.2333099395036697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892243206501007,0.3892293274402618,-5.021421202400234e-06,0.0,0.0002367799170315,0.0,0.0,19.85801887512207,0.0,0.0,0.0,0.2817834019660949,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394174642860889,-1218.9791259765625,304.15234375,0.5708216428756714,0.0841531381011009,0.0777384713292121,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4671360850334167,0.050000000745058,0.0493816286325454,293.2490539550781,297.1499938964844,293.1499938964844,0.2923275232315063,-4186.25048828125,304.16522216796875,0.9475956559181212,0.3785679936408996,0.2667039632797241,293.20684814453125,297.1499938964844,293.1499938964844,0.2708499133586883,-5339.2314453125,304.1571350097656,0.9263362288475036,0.3579847812652588,0.3403758406639099,293.3123474121094,297.1499938964844,293.1499938964844,0.0062369131483137,-2231.205078125,299.0714111328125,0.4671360850334167,0.050000000745058,0.2342451810836792,291.18365478515625,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,293.8463134765625,291.1839904785156,1.0,0.2735272645950317,0.8289186954498291,0.8289186954498291,1.0,1.0,-1.1622642278671265,0.4798201620578766,0.6824440360069275,0.2639869451522827,0.0,0.0,0.4552788436412811,60.64121627807617,70.0,7.052645683288574,-10340.6865234375,209.00027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.70703125,18000.0,0.0,0.0,0.2324685305356979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857799768447876,0.3857849836349487,-5.006729679735145e-06,0.0,0.0002359260106459,0.0,0.0,19.59350776672364,0.0,0.0,0.0,0.2809245884418487,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390550568699836,-1213.0706787109375,304.15216064453125,0.5627320408821106,0.0836845934391021,0.0773712769150734,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4599221348762512,0.050000000745058,0.0495029278099536,293.2738952636719,297.1499938964844,293.1499938964844,0.2857519686222076,-4110.1259765625,304.17108154296875,0.9300658106803894,0.3710294365882873,0.261763721704483,293.2025756835937,297.1499938964844,293.1499938964844,0.2701623141765594,-5328.92724609375,304.1558837890625,0.9150181412696838,0.357406735420227,0.3397884964942932,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930273659527,-2218.86181640625,299.009765625,0.4599221348762512,0.050000000745058,0.2348205894231796,291.1852111816406,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8722839355469,291.1852722167969,1.0,0.2766206264495849,0.8286749720573425,0.8286749720573425,1.0,1.0,-1.1560251712799072,0.4764114618301391,0.6796137094497681,0.2639915645122528,0.0,0.0,0.4504490792751312,63.66006088256836,73.0,2.860520362854004,-10223.2119140625,212.8668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014404296875,307.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.34375,18000.0,0.0,0.0,0.2306621074676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789544105529785,0.3789593875408172,-4.976951004209695e-06,0.0,0.0002340927167097,0.0,0.0,19.072696685791016,0.0,0.0,0.0,0.2792263925075531,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390550568699836,-1213.0706787109375,304.15216064453125,0.5627320408821106,0.0836845934391021,0.0773712769150734,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4599221348762512,0.050000000745058,0.0495029278099536,293.2738952636719,297.1499938964844,293.1499938964844,0.2857519686222076,-4110.1259765625,304.17108154296875,0.9300658106803894,0.3710294365882873,0.261763721704483,293.2025756835937,297.1499938964844,293.1499938964844,0.2701623141765594,-5328.92724609375,304.1558837890625,0.9150181412696838,0.357406735420227,0.3397884964942932,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930273659527,-2218.86181640625,299.009765625,0.4599221348762512,0.050000000745058,0.2348205894231796,291.1852111816406,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8722839355469,291.1852722167969,1.0,0.2766206264495849,0.8286749720573425,0.8286749720573425,1.0,1.0,-1.1560251712799072,0.4764114618301391,0.6796137094497681,0.2639915645122528,0.0,0.0,0.4504490792751312,63.66006088256836,73.0,2.860520362854004,-10223.2119140625,212.8668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014404296875,307.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.34375,18000.0,0.0,0.0,0.2306621074676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789544105529785,0.3789593875408172,-4.976951004209695e-06,0.0,0.0002340927167097,0.0,0.0,19.072696685791016,0.0,0.0,0.0,0.2792263925075531,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389056578278541,-1210.6580810546875,304.15167236328125,0.555669903755188,0.0834507122635841,0.0772236436605453,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4530750513076782,0.050000000745058,0.0496252179145813,293.2998046875,297.1499938964844,293.1499938964844,0.2782803475856781,-4023.57958984375,304.1764831542969,0.912211775779724,0.3626349568367004,0.2561565637588501,293.1964416503906,297.1499938964844,293.1499938964844,0.2700058817863464,-5327.0654296875,304.1541748046875,0.9053518772125244,0.3573174178600311,0.3397289514541626,293.315673828125,297.1499938964844,293.1499938964844,0.0061517362482845,-2207.253662109375,298.9499816894531,0.4530750513076782,0.050000000745058,0.2354006767272949,291.1858215332031,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8994140625,291.18585205078125,1.0,0.2796962261199951,0.8284313082695007,0.8284313082695007,1.0,1.0,-1.1498894691467283,0.4731855988502502,0.6767038106918335,0.2636440694332123,0.0,0.0,0.4456337094306946,66.69600677490234,76.0,1.330986738204956,-10112.8037109375,216.75314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.109375,18000.0,0.0,0.0,0.2286943942308426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723328113555908,0.3723377585411072,-4.948469722876325e-06,0.0,0.000232095742831,0.0,0.0,18.576021194458008,0.0,0.0,0.0,0.2775923013687134,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389056578278541,-1210.6580810546875,304.15167236328125,0.555669903755188,0.0834507122635841,0.0772236436605453,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4530750513076782,0.050000000745058,0.0496252179145813,293.2998046875,297.1499938964844,293.1499938964844,0.2782803475856781,-4023.57958984375,304.1764831542969,0.912211775779724,0.3626349568367004,0.2561565637588501,293.1964416503906,297.1499938964844,293.1499938964844,0.2700058817863464,-5327.0654296875,304.1541748046875,0.9053518772125244,0.3573174178600311,0.3397289514541626,293.315673828125,297.1499938964844,293.1499938964844,0.0061517362482845,-2207.253662109375,298.9499816894531,0.4530750513076782,0.050000000745058,0.2354006767272949,291.1858215332031,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8994140625,291.18585205078125,1.0,0.2796962261199951,0.8284313082695007,0.8284313082695007,1.0,1.0,-1.1498894691467283,0.4731855988502502,0.6767038106918335,0.2636440694332123,0.0,0.0,0.4456337094306946,66.69600677490234,76.0,1.330986738204956,-10112.8037109375,216.75314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.109375,18000.0,0.0,0.0,0.2286943942308426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723328113555908,0.3723377585411072,-4.948469722876325e-06,0.0,0.000232095742831,0.0,0.0,18.576021194458008,0.0,0.0,0.0,0.2775923013687134,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393493697047233,-1217.9759521484375,304.1503295898437,0.5508440136909485,0.0842156931757927,0.0777017176151275,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4468285739421844,0.050000000745058,0.0497480370104312,293.3254089355469,297.1499938964844,293.1499938964844,0.2701876163482666,-3929.640625,304.1811218261719,0.8958802819252014,0.3536434769630432,0.2500942647457123,293.19256591796875,297.1499938964844,293.1499938964844,0.2698691189289093,-5325.29931640625,304.1530456542969,0.8968310952186584,0.3569367825984955,0.3396543264389038,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130444519221,-2196.341064453125,298.8926086425781,0.4468285739421844,0.050000000745058,0.2359832823276519,291.1862487792969,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9298095703125,291.18621826171875,1.0,0.2827501595020294,0.8282071352005005,0.8282071352005005,1.0,1.0,-1.1439437866210938,0.4701851904392242,0.6737585663795471,0.2629655301570892,0.0,0.0,0.4407624304294586,69.7387466430664,79.0,0.4493823647499084,-10005.7822265625,220.6689300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,307.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.431640625,18000.0,0.0,0.0,0.2265723943710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657258450984955,0.3657307624816894,-4.920768333249725e-06,0.0,0.0002299421757925,0.0,0.0,18.08977508544922,0.0,0.0,0.0,0.2759845554828644,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393493697047233,-1217.9759521484375,304.1503295898437,0.5508440136909485,0.0842156931757927,0.0777017176151275,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4468285739421844,0.050000000745058,0.0497480370104312,293.3254089355469,297.1499938964844,293.1499938964844,0.2701876163482666,-3929.640625,304.1811218261719,0.8958802819252014,0.3536434769630432,0.2500942647457123,293.19256591796875,297.1499938964844,293.1499938964844,0.2698691189289093,-5325.29931640625,304.1530456542969,0.8968310952186584,0.3569367825984955,0.3396543264389038,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130444519221,-2196.341064453125,298.8926086425781,0.4468285739421844,0.050000000745058,0.2359832823276519,291.1862487792969,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9298095703125,291.18621826171875,1.0,0.2827501595020294,0.8282071352005005,0.8282071352005005,1.0,1.0,-1.1439437866210938,0.4701851904392242,0.6737585663795471,0.2629655301570892,0.0,0.0,0.4407624304294586,69.7387466430664,79.0,0.4493823647499084,-10005.7822265625,220.6689300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,307.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.431640625,18000.0,0.0,0.0,0.2265723943710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657258450984955,0.3657307624816894,-4.920768333249725e-06,0.0,0.0002299421757925,0.0,0.0,18.08977508544922,0.0,0.0,0.0,0.2759845554828644,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407976508140563,-1241.71826171875,304.1477966308594,0.5493797063827515,0.0859287679195404,0.0792297050356864,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4411313235759735,0.050000000745058,0.0498714074492454,293.3497314453125,297.1499938964844,293.1499938964844,0.2616894841194153,-3830.6630859375,304.18487548828125,0.8801630735397339,0.3442653715610504,0.2437184751033783,293.1920166015625,297.1499938964844,293.1499938964844,0.2691941857337951,-5314.7177734375,304.1531677246094,0.8882829546928406,0.3559743762016296,0.3389669060707092,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769491828978,-2186.177001953125,298.8373413085937,0.4411313235759735,0.050000000745058,0.2365684807300567,291.1859741210937,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.1859130859375,1.0,0.2857804298400879,0.8279829025268555,0.8279829025268555,1.0,1.0,-1.138150334358215,0.4673783779144287,0.6707720160484314,0.2619843780994415,0.0,0.0,0.4359864294528961,72.78926849365234,82.0,-0.1914169490337371,-9902.365234375,224.6044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.818359375,18000.0,0.0,0.0,0.2243125289678573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593025803565979,0.3593074679374695,-4.894183803116903e-06,0.0,0.000227648706641,0.0,0.0,17.624696731567383,0.0,0.0,0.0,0.2744386792182922,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407976508140563,-1241.71826171875,304.1477966308594,0.5493797063827515,0.0859287679195404,0.0792297050356864,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4411313235759735,0.050000000745058,0.0498714074492454,293.3497314453125,297.1499938964844,293.1499938964844,0.2616894841194153,-3830.6630859375,304.18487548828125,0.8801630735397339,0.3442653715610504,0.2437184751033783,293.1920166015625,297.1499938964844,293.1499938964844,0.2691941857337951,-5314.7177734375,304.1531677246094,0.8882829546928406,0.3559743762016296,0.3389669060707092,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769491828978,-2186.177001953125,298.8373413085937,0.4411313235759735,0.050000000745058,0.2365684807300567,291.1859741210937,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.1859130859375,1.0,0.2857804298400879,0.8279829025268555,0.8279829025268555,1.0,1.0,-1.138150334358215,0.4673783779144287,0.6707720160484314,0.2619843780994415,0.0,0.0,0.4359864294528961,72.78926849365234,82.0,-0.1914169490337371,-9902.365234375,224.6044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.818359375,18000.0,0.0,0.0,0.2243125289678573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593025803565979,0.3593074679374695,-4.894183803116903e-06,0.0,0.000227648706641,0.0,0.0,17.624696731567383,0.0,0.0,0.0,0.2744386792182922,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416241362690925,-1255.242431640625,304.146728515625,0.549023449420929,0.0868085622787475,0.0800973623991012,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4384821057319641,0.050000000745058,0.049933087080717,293.3586730957031,297.1499938964844,293.1499938964844,0.2575127780437469,-3781.932861328125,304.18609619140625,0.8726310133934021,0.3399724960327148,0.2405908554792404,293.1921081542969,297.1499938964844,293.1499938964844,0.2687667906284332,-5307.97802734375,304.15338134765625,0.8841115236282349,0.3554224669933319,0.3385244607925415,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593928210437,-2181.224609375,298.8103332519531,0.4384821057319641,0.050000000745058,0.2368610650300979,291.18572998046875,291.1499938964844,266.17498779296875,264.7961120605469,282.5668029785156,293.9762268066406,291.1855773925781,1.0,0.2872861921787262,0.8278708457946777,0.8278708457946777,1.0,1.0,-1.1353317499160769,0.4660530090332031,0.6692787408828735,0.2613971531391144,0.0,0.0,0.4336239993572235,74.31277465820312,82.0,-0.9657748937606812,-9852.9697265625,226.5781097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763610839844,307.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.099609375,18000.0,0.0,0.0,0.2231393009424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561588525772095,0.356163740158081,-4.88138857690501e-06,0.0,0.0002264580252813,0.0,0.0,17.400081634521484,0.0,0.0,0.0,0.2736891210079193,4.0,0.0,1.0
