time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423642955720424,-1267.3623046875,304.1459655761719,0.5484726428985596,0.0874803140759468,0.0808619931340217,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4360046982765198,0.050000000745058,0.0499935671687126,293.362548828125,297.1499938964844,293.1499938964844,0.253996729850769,-3741.111328125,304.1859130859375,0.8659553527832031,0.3365624845027923,0.2379613667726516,293.1922607421875,297.1499938964844,293.1499938964844,0.2683596014976501,-5301.60791015625,304.15350341796875,0.8801159858703613,0.3548635244369507,0.3380615711212158,293.313720703125,297.1499938964844,293.1499938964844,0.0060422718524932,-2176.5244140625,298.7829284667969,0.4360046982765198,0.050000000745058,0.2371479570865631,291.1839599609375,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.9771423339844,291.1832275390625,1.0,0.2887959480285644,0.8277640342712402,0.8277640342712402,1.0,1.0,-1.132954239845276,0.4649664163589477,0.6679877638816833,0.2608131468296051,0.0,0.0,0.4315232336521148,75.80966186523438,85.0,-4.812782764434815,-9809.2998046875,228.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889038085937,307.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0390625,18000.0,0.0,0.0,0.2219481766223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531776368618011,0.3531825244426727,-4.869064923695987e-06,0.0,0.0002252491831313,0.0,0.0,17.187850952148438,0.0,0.0,0.0,0.2729828953742981,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432676672935485,-1282.2032470703125,304.1458435058594,0.5457642078399658,0.0881131365895271,0.0817454308271408,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314272701740265,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487331479787826,-3680.53076171875,304.18267822265625,0.854718804359436,0.3311177492141723,0.2339865416288375,293.1923522949219,297.1499938964844,293.1499938964844,0.2676880657672882,-5291.291015625,304.1534423828125,0.8725462555885315,0.3537704646587372,0.3371441960334778,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099745169281,-2168.1279296875,298.7257385253906,0.4314272701740265,0.050000000745058,0.2377158403396606,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730651855469,1.0,0.2918314635753631,0.8275505304336548,0.8275505304336548,1.0,1.0,-1.128967523574829,0.4632176458835602,0.6657498478889465,0.2596255838871002,0.0,0.0,0.4289310276508331,78.77819061279297,88.0,-11.627455711364746,-9746.4150390625,232.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,307.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.544921875,18000.0,0.0,0.0,0.2195851653814315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349028617143631,0.3490334749221802,-4.84993188365479e-06,0.0,0.0002228510275017,0.0,0.0,16.888460159301758,0.0,0.0,0.0,0.2719826698303222,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432676672935485,-1282.2032470703125,304.1458435058594,0.5457642078399658,0.0881131365895271,0.0817454308271408,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314272701740265,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487331479787826,-3680.53076171875,304.18267822265625,0.854718804359436,0.3311177492141723,0.2339865416288375,293.1923522949219,297.1499938964844,293.1499938964844,0.2676880657672882,-5291.291015625,304.1534423828125,0.8725462555885315,0.3537704646587372,0.3371441960334778,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099745169281,-2168.1279296875,298.7257385253906,0.4314272701740265,0.050000000745058,0.2377158403396606,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730651855469,1.0,0.2918314635753631,0.8275505304336548,0.8275505304336548,1.0,1.0,-1.128967523574829,0.4632176458835602,0.6657498478889465,0.2596255838871002,0.0,0.0,0.4289310276508331,78.77819061279297,88.0,-11.627455711364746,-9746.4150390625,232.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,307.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.544921875,18000.0,0.0,0.0,0.2195851653814315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349028617143631,0.3490334749221802,-4.84993188365479e-06,0.0,0.0002228510275017,0.0,0.0,16.888460159301758,0.0,0.0,0.0,0.2719826698303222,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436084307730197,-1287.7940673828125,304.14666748046875,0.5416433811187744,0.088219366967678,0.0820478349924087,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4272111058235168,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443272024393081,-3629.739990234375,304.1791381835937,0.8448190093040466,0.3263580203056335,0.2306836396455764,293.1922912597656,297.1499938964844,293.1499938964844,0.2669926881790161,-5280.53369140625,304.1534729003906,0.8653832077980042,0.3527078628540039,0.3362593948841095,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770108200609,-2159.288330078125,298.66912841796875,0.4272111058235168,0.050000000745058,0.2382886260747909,291.1662902832031,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1656188964844,1.0,0.2948707044124603,0.8273369669914246,0.8273369669914246,1.0,1.0,-1.1251362562179563,0.4615892171859741,0.6635470390319824,0.2583425343036651,0.0,0.0,0.4273247420787811,81.77195739746094,76.0,-10.196499824523926,-9700.107421875,237.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70361328125,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0703125,18000.0,0.0,0.0,0.2173815369606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466659784317016,0.3466708064079284,-4.83883059132495e-06,0.0,0.0002206146164098,0.0,0.0,16.718557357788086,0.0,0.0,0.0,0.2714045345783233,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436084307730197,-1287.7940673828125,304.14666748046875,0.5416433811187744,0.088219366967678,0.0820478349924087,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4272111058235168,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443272024393081,-3629.739990234375,304.1791381835937,0.8448190093040466,0.3263580203056335,0.2306836396455764,293.1922912597656,297.1499938964844,293.1499938964844,0.2669926881790161,-5280.53369140625,304.1534729003906,0.8653832077980042,0.3527078628540039,0.3362593948841095,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770108200609,-2159.288330078125,298.66912841796875,0.4272111058235168,0.050000000745058,0.2382886260747909,291.1662902832031,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1656188964844,1.0,0.2948707044124603,0.8273369669914246,0.8273369669914246,1.0,1.0,-1.1251362562179563,0.4615892171859741,0.6635470390319824,0.2583425343036651,0.0,0.0,0.4273247420787811,81.77195739746094,76.0,-10.196499824523926,-9700.107421875,237.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70361328125,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0703125,18000.0,0.0,0.0,0.2173815369606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466659784317016,0.3466708064079284,-4.83883059132495e-06,0.0,0.0002206146164098,0.0,0.0,16.718557357788086,0.0,0.0,0.0,0.2714045345783233,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435439199209213,-1286.6949462890625,304.1478881835937,0.5431910753250122,0.0881234854459762,0.0819500386714935,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400127500295639,-3579.492431640625,304.1766662597656,0.8432338237762451,0.3218498229980469,0.2274781763553619,293.19207763671875,297.1499938964844,293.1499938964844,0.2660648822784424,-5265.921875,304.15386962890625,0.8668376207351685,0.3516812324523926,0.3352368175983429,293.310546875,297.1499938964844,293.1499938964844,0.005920595023781,-2142.558349609375,298.6141357421875,0.428739458322525,0.050000000745058,0.238075241446495,291.1628723144531,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1628723144531,1.0,0.2924785017967224,0.8271093964576721,0.8271093964576721,1.0,1.0,-1.1196346282958984,0.4591788053512573,0.6604558229446411,0.2567269504070282,0.0,0.0,0.4259079694747925,80.54745483398438,64.0,-4.195716857910156,-9647.58203125,233.0726623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,306.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.2154053598642349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448675572872162,0.344872385263443,-4.831285878026392e-06,0.0,0.0002186090569011,0.0,0.0,16.592660903930664,0.0,0.0,0.0,0.2709750533103943,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435439199209213,-1286.6949462890625,304.1478881835937,0.5431910753250122,0.0881234854459762,0.0819500386714935,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400127500295639,-3579.492431640625,304.1766662597656,0.8432338237762451,0.3218498229980469,0.2274781763553619,293.19207763671875,297.1499938964844,293.1499938964844,0.2660648822784424,-5265.921875,304.15386962890625,0.8668376207351685,0.3516812324523926,0.3352368175983429,293.310546875,297.1499938964844,293.1499938964844,0.005920595023781,-2142.558349609375,298.6141357421875,0.428739458322525,0.050000000745058,0.238075241446495,291.1628723144531,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1628723144531,1.0,0.2924785017967224,0.8271093964576721,0.8271093964576721,1.0,1.0,-1.1196346282958984,0.4591788053512573,0.6604558229446411,0.2567269504070282,0.0,0.0,0.4259079694747925,80.54745483398438,64.0,-4.195716857910156,-9647.58203125,233.0726623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,306.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.2154053598642349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448675572872162,0.344872385263443,-4.831285878026392e-06,0.0,0.0002186090569011,0.0,0.0,16.592660903930664,0.0,0.0,0.0,0.2709750533103943,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432598665356636,-1281.967529296875,304.1490783691406,0.5496541857719421,0.0879566594958305,0.081650324165821,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.435079425573349,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356914281845092,-3528.69482421875,304.17498779296875,0.8481119275093079,0.3175030648708343,0.22430220246315,293.19158935546875,297.1499938964844,293.1499938964844,0.2649565935134887,-5248.35009765625,304.1544189453125,0.8752921223640442,0.3507118821144104,0.3341392576694488,293.309814453125,297.1499938964844,293.1499938964844,0.0058463169261813,-2119.6416015625,298.5611572265625,0.435079425573349,0.050000000745058,0.2372593134641647,291.1641845703125,291.1499938964844,266.3399963378906,264.94580078125,282.62176513671875,293.9276428222656,291.16436767578125,1.0,0.2864868640899658,0.8268818855285645,0.8268818855285645,1.0,1.0,-1.112959861755371,0.4562218785285949,0.6567380428314209,0.2548794448375702,0.0,0.0,0.423945814371109,76.09162139892578,52.0,0.7263746857643127,-9580.763671875,222.3043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,306.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.208984375,18000.0,0.0,0.0,0.2136339694261551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425641059875488,0.3425689339637756,-4.823089057026664e-06,0.0,0.0002168113278457,0.0,0.0,16.436676025390625,0.0,0.0,0.0,0.2704474627971649,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432598665356636,-1281.967529296875,304.1490783691406,0.5496541857719421,0.0879566594958305,0.081650324165821,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.435079425573349,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356914281845092,-3528.69482421875,304.17498779296875,0.8481119275093079,0.3175030648708343,0.22430220246315,293.19158935546875,297.1499938964844,293.1499938964844,0.2649565935134887,-5248.35009765625,304.1544189453125,0.8752921223640442,0.3507118821144104,0.3341392576694488,293.309814453125,297.1499938964844,293.1499938964844,0.0058463169261813,-2119.6416015625,298.5611572265625,0.435079425573349,0.050000000745058,0.2372593134641647,291.1641845703125,291.1499938964844,266.3399963378906,264.94580078125,282.62176513671875,293.9276428222656,291.16436767578125,1.0,0.2864868640899658,0.8268818855285645,0.8268818855285645,1.0,1.0,-1.112959861755371,0.4562218785285949,0.6567380428314209,0.2548794448375702,0.0,0.0,0.423945814371109,76.09162139892578,52.0,0.7263746857643127,-9580.763671875,222.3043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,306.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.208984375,18000.0,0.0,0.0,0.2136339694261551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425641059875488,0.3425689339637756,-4.823089057026664e-06,0.0,0.0002168113278457,0.0,0.0,16.436676025390625,0.0,0.0,0.0,0.2704474627971649,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430678837001323,-1278.79052734375,304.14959716796875,0.5544783473014832,0.0878553241491317,0.0814516693353653,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.4399690926074981,0.050000000745058,0.0498983077704906,293.3492736816406,297.1499938964844,293.1499938964844,0.2335521280765533,-3503.419921875,304.1743469238281,0.8526096343994141,0.3153780102729797,0.2227254509925842,293.1912841796875,297.1499938964844,293.1499938964844,0.2643777728080749,-5239.17626953125,304.1546630859375,0.8817909359931946,0.3502471446990967,0.333577036857605,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051687665283,-2106.79443359375,298.534912109375,0.4399690926074981,0.050000000745058,0.2366960793733596,291.165283203125,291.1499938964844,266.3583374023437,264.962158203125,282.6298828125,293.9232788085937,291.16552734375,1.0,0.2824534475803375,0.8267681002616882,0.8267681002616882,1.0,1.0,-1.1093354225158691,0.4546076655387878,0.6547277569770813,0.2539066970348358,0.0,0.0,0.4228191673755646,73.03157043457031,52.0,2.079291582107544,-9543.3017578125,215.29771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.636962890625,306.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.568359375,18000.0,0.0,0.0,0.2128055244684219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412096500396728,0.3412144780158996,-4.818236448045354e-06,0.0,0.0002159705472877,0.0,0.0,16.345199584960938,0.0,0.0,0.0,0.2701389789581299,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428503528237342,-1275.19873046875,304.1500549316406,0.5603395700454712,0.0877451971173286,0.0812282860279083,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4461118876934051,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314308285713195,-3478.281982421875,304.1737670898437,0.8584861159324646,0.3132895529270172,0.221159428358078,293.19091796875,297.1499938964844,293.1499938964844,0.2637888789176941,-5229.845703125,304.1548767089844,0.8897920846939087,0.3497973382472992,0.3330112993717193,293.3091735839844,297.1499938964844,293.1499938964844,0.0057620895095169,-2093.25634765625,298.5087890625,0.4461118876934051,0.050000000745058,0.2360551357269287,291.1665954589844,291.1499938964844,266.3766784667969,264.9784240722656,282.638427734375,293.91925048828125,291.1668701171875,1.0,0.2778550982475281,0.8266733288764954,0.8266733288764954,1.0,1.0,-1.1055771112442017,0.4529294967651367,0.6526476144790649,0.2529192566871643,0.0,0.0,0.4215817153453827,69.55530548095703,40.0,3.0477514266967773,-9503.904296875,207.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6212158203125,306.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.2120048403739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397324085235595,0.339737206697464,-4.8129404603969306e-06,0.0,0.0002151579537894,0.0,0.0,16.245710372924805,0.0,0.0,0.0,0.2698027193546295,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424617640674114,-1268.7994384765625,304.15069580078125,0.571917712688446,0.0875506848096847,0.0808304250240325,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4589017629623413,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281064391136169,-3438.761962890625,304.1729431152344,0.8710121512413025,0.3100450932979584,0.2186974883079528,293.190185546875,297.1499938964844,293.1499938964844,0.2628487944602966,-5214.96923828125,304.1551513671875,0.9059082865715028,0.3491154313087463,0.332113653421402,293.30865478515625,297.1499938964844,293.1499938964844,0.005690433550626,-2070.59033203125,298.46710205078125,0.4589017629623413,0.050000000745058,0.2349053472280502,291.1688232421875,291.1499938964844,266.406005859375,265.0043334960937,282.6525573730469,293.9127197265625,291.1690979003906,1.0,0.2694950103759765,0.8265217542648315,0.8265217542648315,1.0,1.0,-1.099395990371704,0.4501565396785736,0.6492394208908081,0.2513392269611358,0.0,0.0,0.4193918406963348,63.32896041870117,40.0,3.61716890335083,-9437.6728515625,193.8504333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984191894531,306.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.037109375,18000.0,0.0,0.0,0.2107627391815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371003866195678,0.3371052145957947,-4.803511728823651e-06,0.0,0.0002138973795808,0.0,0.0,16.069225311279297,0.0,0.0,0.0,0.2692060172557831,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423574484884738,-1267.0848388671875,304.1508483886719,0.5752366185188293,0.0874971449375152,0.0807234868407249,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4627297818660736,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272901982069015,-3429.036376953125,304.1727600097656,0.8747930526733398,0.3092488944530487,0.2180908620357513,293.1899719238281,297.1499938964844,293.1499938964844,0.2626163959503174,-5211.2958984375,304.1552124023437,0.9108628034591676,0.3489507436752319,0.3318915665149688,293.3085327148437,297.1499938964844,293.1499938964844,0.0056721847504377,-2064.794921875,298.4566955566406,0.4627297818660736,0.050000000745058,0.2345997542142868,291.1693420410156,291.1499938964844,266.413330078125,265.01080322265625,282.65625,293.9111633300781,291.16961669921875,1.0,0.2672368586063385,0.8264839053153992,0.8264839053153992,1.0,1.0,-1.0978288650512695,0.4494505524635315,0.6483783721923828,0.2509482800960541,0.0,0.0,0.4188133478164673,61.6755485534668,28.0,3.6406750679016113,-9420.6884765625,190.27134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48828125,18000.0,0.0,0.0,0.2104566246271133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364008963108063,0.3364056944847107,-4.800995156983845e-06,0.0,0.0002135867107426,0.0,0.0,16.022451400756836,0.0,0.0,0.0,0.2690477669239044,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417921207845211,-1257.8079833984375,304.1515197753906,0.5945547223091125,0.0871971845626831,0.0801441222429275,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4812293946743011,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232774347066879,-3381.08935546875,304.171875,0.8983119130134583,0.3053338229656219,0.2150978744029998,293.1889038085937,297.1499938964844,293.1499938964844,0.2614637315273285,-5193.087890625,304.1553955078125,0.9423078894615172,0.3481528460979461,0.3307918310165405,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796387605369,-2035.2537841796875,298.4046936035156,0.4812293946743011,0.050000000745058,0.232990488409996,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.17218017578125,1.0,0.2550239264965057,0.8262944221496582,0.8262944221496582,1.0,1.0,-1.0898821353912354,0.4458476305007934,0.6440345644950867,0.2490364164113998,0.0,0.0,0.4157213866710663,52.97480392456055,25.0,3.7138442993164062,-9333.654296875,171.68528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.44921875,18000.0,0.0,0.0,0.2089348882436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326808512210846,0.332685649394989,-4.787620127899572e-06,0.0,0.0002120423450833,0.0,0.0,15.77485466003418,0.0,0.0,0.0,0.2682084441184997,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417921207845211,-1257.8079833984375,304.1515197753906,0.5945547223091125,0.0871971845626831,0.0801441222429275,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4812293946743011,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232774347066879,-3381.08935546875,304.171875,0.8983119130134583,0.3053338229656219,0.2150978744029998,293.1889038085937,297.1499938964844,293.1499938964844,0.2614637315273285,-5193.087890625,304.1553955078125,0.9423078894615172,0.3481528460979461,0.3307918310165405,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796387605369,-2035.2537841796875,298.4046936035156,0.4812293946743011,0.050000000745058,0.232990488409996,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.17218017578125,1.0,0.2550239264965057,0.8262944221496582,0.8262944221496582,1.0,1.0,-1.0898821353912354,0.4458476305007934,0.6440345644950867,0.2490364164113998,0.0,0.0,0.4157213866710663,52.97480392456055,25.0,3.7138442993164062,-9333.654296875,171.68528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.44921875,18000.0,0.0,0.0,0.2089348882436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326808512210846,0.332685649394989,-4.787620127899572e-06,0.0,0.0002120423450833,0.0,0.0,15.77485466003418,0.0,0.0,0.0,0.2682084441184997,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397254787385463,-1223.880615234375,304.1545104980469,0.6070355176925659,0.0845638513565063,0.0780076533555984,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423240661621,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179838418960571,-3316.8779296875,304.1734313964844,0.9196364879608154,0.2995065152645111,0.2111067771911621,293.1979064941406,297.1499938964844,293.1499938964844,0.2588775753974914,-5151.40478515625,304.157958984375,0.9680784344673156,0.3453282713890075,0.3282582461833954,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625505581498,-1997.61962890625,298.3205871582031,0.4950423240661621,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7020874023437,293.89752197265625,291.18023681640625,1.0,0.2447413504123687,0.826153039932251,0.826153039932251,1.0,1.0,-1.0777010917663574,0.4402527809143066,0.6374483704566956,0.2463667541742324,0.0,0.0,0.4115511476993561,46.25092697143555,25.0,11.358532905578612,-9223.076171875,155.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.2073668986558914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281827569007873,0.3281875252723694,-4.772430656885263e-06,0.0,0.0002104510349454,0.0,0.0,15.480942726135254,0.0,0.0,0.0,0.2672024965286255,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397254787385463,-1223.880615234375,304.1545104980469,0.6070355176925659,0.0845638513565063,0.0780076533555984,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423240661621,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179838418960571,-3316.8779296875,304.1734313964844,0.9196364879608154,0.2995065152645111,0.2111067771911621,293.1979064941406,297.1499938964844,293.1499938964844,0.2588775753974914,-5151.40478515625,304.157958984375,0.9680784344673156,0.3453282713890075,0.3282582461833954,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625505581498,-1997.61962890625,298.3205871582031,0.4950423240661621,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7020874023437,293.89752197265625,291.18023681640625,1.0,0.2447413504123687,0.826153039932251,0.826153039932251,1.0,1.0,-1.0777010917663574,0.4402527809143066,0.6374483704566956,0.2463667541742324,0.0,0.0,0.4115511476993561,46.25092697143555,25.0,11.358532905578612,-9223.076171875,155.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.2073668986558914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281827569007873,0.3281875252723694,-4.772430656885263e-06,0.0,0.0002104510349454,0.0,0.0,15.480942726135254,0.0,0.0,0.0,0.2672024965286255,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375758074223995,-1188.6573486328125,304.15655517578125,0.6157314777374268,0.0823622569441795,0.075780913233757,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5069736838340759,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133137136697769,-3260.302978515625,304.17333984375,0.938749372959137,0.29487344622612,0.2075888961553573,293.2009582519531,297.1499938964844,293.1499938964844,0.2567318379878998,-5117.232421875,304.1588134765625,0.9869149923324584,0.343485414981842,0.3261870443820953,293.327880859375,297.1499938964844,293.1499938964844,0.0053662909194827,-1966.5267333984373,298.2416687011719,0.5069736838340759,0.050000000745058,0.2308766990900039,291.18463134765625,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1844482421875,1.0,0.2368128597736358,0.8260116577148438,0.8260116577148438,1.0,1.0,-1.0670335292816162,0.4354093074798584,0.6316242218017578,0.2438970357179641,0.0,0.0,0.4063746631145477,41.38538360595703,25.0,4.485065937042236,-9105.0712890625,144.06288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,306.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.34375,18000.0,0.0,0.0,0.2056199014186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321876972913742,0.3218817114830017,-4.751179403683636e-06,0.0,0.0002086780732497,0.0,0.0,15.073555946350098,0.0,0.0,0.0,0.2658281624317169,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375758074223995,-1188.6573486328125,304.15655517578125,0.6157314777374268,0.0823622569441795,0.075780913233757,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5069736838340759,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133137136697769,-3260.302978515625,304.17333984375,0.938749372959137,0.29487344622612,0.2075888961553573,293.2009582519531,297.1499938964844,293.1499938964844,0.2567318379878998,-5117.232421875,304.1588134765625,0.9869149923324584,0.343485414981842,0.3261870443820953,293.327880859375,297.1499938964844,293.1499938964844,0.0053662909194827,-1966.5267333984373,298.2416687011719,0.5069736838340759,0.050000000745058,0.2308766990900039,291.18463134765625,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1844482421875,1.0,0.2368128597736358,0.8260116577148438,0.8260116577148438,1.0,1.0,-1.0670335292816162,0.4354093074798584,0.6316242218017578,0.2438970357179641,0.0,0.0,0.4063746631145477,41.38538360595703,25.0,4.485065937042236,-9105.0712890625,144.06288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,306.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.34375,18000.0,0.0,0.0,0.2056199014186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321876972913742,0.3218817114830017,-4.751179403683636e-06,0.0,0.0002086780732497,0.0,0.0,15.073555946350098,0.0,0.0,0.0,0.2658281624317169,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367340929806232,-1174.891845703125,304.1568908691406,0.6195221543312073,0.0816111490130424,0.0748954266309738,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5125178694725037,0.050000000745058,0.0485977828502655,293.3400573730469,297.1499938964844,293.1499938964844,0.2112853080034256,-3235.7880859375,304.1727905273437,0.9469481110572816,0.2927421629428863,0.2060185968875885,293.20269775390625,297.1499938964844,293.1499938964844,0.2558256387710571,-5102.9306640625,304.15887451171875,0.9941612482070924,0.3425021767616272,0.3252451121807098,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233429789543,-1952.8331298828125,298.2019958496094,0.5125178694725037,0.050000000745058,0.2305269539356231,291.1835632324219,291.1499938964844,266.5416564941406,265.1224060058594,282.7215881347656,293.8626708984375,291.1832580566406,1.0,0.2335348278284073,0.8259409666061401,0.8259409666061401,1.0,1.0,-1.0624467134475708,0.4333466589450836,0.6291000247001648,0.2427861392498016,0.0,0.0,0.4042418897151947,39.45577621459961,25.0,0.850215494632721,-9055.6064453125,139.36697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,306.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.546875,18000.0,0.0,0.0,0.2046728432178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319150447845459,0.3191551864147186,-4.740904842037708e-06,0.0,0.0002077169192489,0.0,0.0,14.895885467529297,0.0,0.0,0.0,0.2652221024036407,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361128374934196,-1164.7279052734375,304.15673828125,0.6231523752212524,0.081035241484642,0.0742429792881012,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5176278352737427,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093347460031509,-3212.17138671875,304.1722106933594,0.9538472890853882,0.2906659245491028,0.2045089453458786,293.2045593261719,297.1499938964844,293.1499938964844,0.2543606460094452,-5079.1162109375,304.1599426269531,0.9990000128746032,0.3414707481861114,0.3236510753631592,293.33367919921875,297.1499938964844,293.1499938964844,0.005282821599394,-1939.86767578125,298.1631164550781,0.5176278352737427,0.050000000745058,0.2302340567111969,291.1825561523437,291.1499938964844,266.5599975585937,265.13824462890625,282.7283630371094,293.8528747558594,291.182373046875,1.0,0.2306124120950698,0.825904130935669,0.825904130935669,1.0,1.0,-1.0575594902038574,0.4311473071575165,0.6264121532440186,0.24162158370018,0.0,0.0,0.4021752774715423,37.826171875,28.0,-0.409207135438919,-9007.6171875,135.1661834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.2036923915147781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166421055793762,0.3166468441486358,-4.731591616291553e-06,0.0,0.0002067218738375,0.0,0.0,14.733738899230955,0.0,0.0,0.0,0.2646647989749908,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351536758244037,-1148.88671875,304.1560974121094,0.625812292098999,0.0800752937793731,0.0732789561152458,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228216052055359,0.050000000745058,0.048478614538908,293.3349304199219,297.1499938964844,293.1499938964844,0.2054433077573776,-3164.71826171875,304.1712951660156,0.9580750465393066,0.2865910828113556,0.2016167938709259,293.2030029296875,297.1499938964844,293.1499938964844,0.2467318922281265,-4955.5068359375,304.16912841796875,0.9990000128746032,0.3403885066509247,0.3157660365104675,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100741304457,-1915.9027099609373,298.09149169921875,0.5228216052055359,0.050000000745058,0.2299616783857345,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266690731048584,0.8258304595947266,0.8258304595947266,1.0,1.0,-1.0429959297180176,0.4245388805866241,0.6184570789337158,0.2383376508951187,0.0,0.0,0.3966409862041473,36.180763244628906,31.0,9.497657775878906,-8885.2783203125,128.58421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,306.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.400390625,18000.0,0.0,0.0,0.2015950381755828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108886778354645,0.3108933866024017,-4.712899681180716e-06,0.0,0.0002045933215413,0.0,0.0,14.372576713562012,0.0,0.0,0.0,0.2634167969226837,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351536758244037,-1148.88671875,304.1560974121094,0.625812292098999,0.0800752937793731,0.0732789561152458,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228216052055359,0.050000000745058,0.048478614538908,293.3349304199219,297.1499938964844,293.1499938964844,0.2054433077573776,-3164.71826171875,304.1712951660156,0.9580750465393066,0.2865910828113556,0.2016167938709259,293.2030029296875,297.1499938964844,293.1499938964844,0.2467318922281265,-4955.5068359375,304.16912841796875,0.9990000128746032,0.3403885066509247,0.3157660365104675,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100741304457,-1915.9027099609373,298.09149169921875,0.5228216052055359,0.050000000745058,0.2299616783857345,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266690731048584,0.8258304595947266,0.8258304595947266,1.0,1.0,-1.0429959297180176,0.4245388805866241,0.6184570789337158,0.2383376508951187,0.0,0.0,0.3966409862041473,36.180763244628906,31.0,9.497657775878906,-8885.2783203125,128.58421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,306.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.400390625,18000.0,0.0,0.0,0.2015950381755828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108886778354645,0.3108933866024017,-4.712899681180716e-06,0.0,0.0002045933215413,0.0,0.0,14.372576713562012,0.0,0.0,0.0,0.2634167969226837,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343579910695552,-1135.7686767578125,304.1553955078125,0.6260080337524414,0.0791895240545272,0.0724478513002395,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017672210931778,-3119.815673828125,304.1703186035156,0.9574695229530334,0.2825415432453155,0.1987758427858352,293.1993713378906,297.1499938964844,293.1499938964844,0.2428963780403137,-4894.349609375,304.1689147949219,0.9990000128746032,0.3397837281227112,0.3118733167648315,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438738591969,-1894.45458984375,298.0191650390625,0.5252994894981384,0.050000000745058,0.2298396974802017,291.1906433105469,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898193359375,1.0,0.224555030465126,0.825756847858429,0.825756847858429,1.0,1.0,-1.0337660312652588,0.4204585552215576,0.613307535648346,0.2359853088855743,0.0,0.0,0.3909314572811126,35.40302658081055,34.0,-1.4576278924942017,-8770.626953125,124.95095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,306.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.681640625,18000.0,0.0,0.0,0.1992563605308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038902580738067,0.303894966840744,-4.689579327532556e-06,0.0,0.0002022198750637,0.0,0.0,13.937301635742188,0.0,0.0,0.0,0.2619387507438659,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343579910695552,-1135.7686767578125,304.1553955078125,0.6260080337524414,0.0791895240545272,0.0724478513002395,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017672210931778,-3119.815673828125,304.1703186035156,0.9574695229530334,0.2825415432453155,0.1987758427858352,293.1993713378906,297.1499938964844,293.1499938964844,0.2428963780403137,-4894.349609375,304.1689147949219,0.9990000128746032,0.3397837281227112,0.3118733167648315,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438738591969,-1894.45458984375,298.0191650390625,0.5252994894981384,0.050000000745058,0.2298396974802017,291.1906433105469,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898193359375,1.0,0.224555030465126,0.825756847858429,0.825756847858429,1.0,1.0,-1.0337660312652588,0.4204585552215576,0.613307535648346,0.2359853088855743,0.0,0.0,0.3909314572811126,35.40302658081055,34.0,-1.4576278924942017,-8770.626953125,124.95095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,306.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.681640625,18000.0,0.0,0.0,0.1992563605308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038902580738067,0.303894966840744,-4.689579327532556e-06,0.0,0.0002022198750637,0.0,0.0,13.937301635742188,0.0,0.0,0.0,0.2619387507438659,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336456708610057,-1124.08544921875,304.15478515625,0.6240077018737793,0.0783080160617828,0.0716571807861328,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983104348182678,-3077.54638671875,304.1693115234375,0.9528529047966005,0.2785084247589111,0.195964828133583,293.199462890625,297.1499938964844,293.1499938964844,0.2425944358110427,-4891.5751953125,304.1630249023437,0.9990000128746032,0.3385249674320221,0.3116292953491211,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839339382946,-1875.574462890625,297.9429626464844,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.77362060546875,293.8077697753906,291.1808776855469,1.0,0.2239537388086319,0.8257244825363159,0.8257244825363159,1.0,1.0,-1.0291377305984497,0.4185722172260284,0.6105655431747437,0.2343905866146087,0.0,0.0,0.3871974349021911,35.2905158996582,37.0,-10.17768669128418,-8698.3154296875,123.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,306.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.365234375,18000.0,0.0,0.0,0.1967911720275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990819215774536,0.2990866005420685,-4.671369424613658e-06,0.0,0.0001997180224861,0.0,0.0,13.635910987854004,0.0,0.0,0.0,0.2608961760997772,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336456708610057,-1124.08544921875,304.15478515625,0.6240077018737793,0.0783080160617828,0.0716571807861328,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983104348182678,-3077.54638671875,304.1693115234375,0.9528529047966005,0.2785084247589111,0.195964828133583,293.199462890625,297.1499938964844,293.1499938964844,0.2425944358110427,-4891.5751953125,304.1630249023437,0.9990000128746032,0.3385249674320221,0.3116292953491211,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839339382946,-1875.574462890625,297.9429626464844,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.77362060546875,293.8077697753906,291.1808776855469,1.0,0.2239537388086319,0.8257244825363159,0.8257244825363159,1.0,1.0,-1.0291377305984497,0.4185722172260284,0.6105655431747437,0.2343905866146087,0.0,0.0,0.3871974349021911,35.2905158996582,37.0,-10.17768669128418,-8698.3154296875,123.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,306.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.365234375,18000.0,0.0,0.0,0.1967911720275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990819215774536,0.2990866005420685,-4.671369424613658e-06,0.0,0.0001997180224861,0.0,0.0,13.635910987854004,0.0,0.0,0.0,0.2608961760997772,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329370833933353,-1112.4287109375,304.1543884277344,0.6200323104858398,0.0773791968822479,0.0708540603518486,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949439495801925,-3036.220947265625,304.1684875488281,0.9447017908096312,0.2744853794574737,0.1931762844324112,293.2049865722656,297.1499938964844,293.1499938964844,0.2451984733343124,-4936.10595703125,304.154296875,0.9990000128746032,0.3361645936965942,0.3144028484821319,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269085913896,-1857.723388671875,297.8650817871094,0.523682177066803,0.050000000745058,0.2299192249774933,291.1708679199219,291.1499938964844,266.7066650390625,265.264404296875,282.7889709472656,293.8206481933594,291.1694030761719,1.0,0.2245984673500061,0.8256920576095581,0.8256920576095581,1.0,1.0,-1.0282807350158691,0.4185174107551574,0.6097633242607117,0.2333087623119354,0.0,0.0,0.3851396143436432,35.72315216064453,40.0,-15.118647575378418,-8657.716796875,124.18863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710205078125,306.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.1944111287593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961923778057098,0.2961970269680023,-4.659729711420368e-06,0.0,0.0001973025937331,0.0,0.0,13.454411506652832,0.0,0.0,0.0,0.2602646648883819,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329370833933353,-1112.4287109375,304.1543884277344,0.6200323104858398,0.0773791968822479,0.0708540603518486,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949439495801925,-3036.220947265625,304.1684875488281,0.9447017908096312,0.2744853794574737,0.1931762844324112,293.2049865722656,297.1499938964844,293.1499938964844,0.2451984733343124,-4936.10595703125,304.154296875,0.9990000128746032,0.3361645936965942,0.3144028484821319,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269085913896,-1857.723388671875,297.8650817871094,0.523682177066803,0.050000000745058,0.2299192249774933,291.1708679199219,291.1499938964844,266.7066650390625,265.264404296875,282.7889709472656,293.8206481933594,291.1694030761719,1.0,0.2245984673500061,0.8256920576095581,0.8256920576095581,1.0,1.0,-1.0282807350158691,0.4185174107551574,0.6097633242607117,0.2333087623119354,0.0,0.0,0.3851396143436432,35.72315216064453,40.0,-15.118647575378418,-8657.716796875,124.18863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710205078125,306.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.1944111287593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961923778057098,0.2961970269680023,-4.659729711420368e-06,0.0,0.0001973025937331,0.0,0.0,13.454411506652832,0.0,0.0,0.0,0.2602646648883819,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.0325699970126152,-1106.363525390625,304.1542358398437,0.6173065304756165,0.0768840089440345,0.0704348161816597,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5221610069274902,0.050000000745058,0.0484857819974422,293.3253173828125,297.1499938964844,293.1499938964844,0.1932834684848785,-3015.771728515625,304.16815185546875,0.939375340938568,0.2724761962890625,0.1917889416217804,293.2098083496094,297.1499938964844,293.1499938964844,0.2473210543394088,-4971.6943359375,304.149658203125,0.9990000128746032,0.3345191776752472,0.3166458308696747,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989228136837,-1848.9677734375,297.8254089355469,0.5221610069274902,0.050000000745058,0.2299956828355789,291.16473388671875,291.1499938964844,266.7250061035156,265.28009033203125,282.7975158691406,293.8329772949219,291.16326904296875,1.0,0.22531458735466,0.825675904750824,0.825675904750824,1.0,1.0,-1.0288825035095217,0.4190060496330261,0.6098764538764954,0.2328647375106811,0.0,0.0,0.3847759664058685,36.12562561035156,40.0,-16.16223907470703,-8647.5888671875,125.04216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081298828125,306.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1933127790689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954991161823272,0.2955037653446197,-4.656351393350633e-06,0.0,0.0001961879024747,0.0,0.0,13.409468650817873,0.0,0.0,0.0,0.2601063251495361,4.0,0.0,1.0
