time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321920961141586,-1100.0753173828125,304.1541748046875,0.6131501793861389,0.076368898153305,0.0700094550848007,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5193917155265808,0.050000000745058,0.0485161691904068,293.32421875,297.1499938964844,293.1499938964844,0.1916175186634063,-2995.180419921875,304.1678771972656,0.9316627979278564,0.2704721987247467,0.1904141306877136,293.2148742675781,297.1499938964844,293.1499938964844,0.2471602708101272,-4969.04150390625,304.150146484375,0.9962680339813232,0.3327685892581939,0.3163492381572723,293.34716796875,297.1499938964844,293.1499938964844,0.0049723712727427,-1840.574462890625,297.785888671875,0.5193917155265808,0.050000000745058,0.230139821767807,291.15966796875,291.1499938964844,266.74334716796875,265.2957763671875,282.810546875,293.8465881347656,291.1590881347656,1.0,0.2261863648891449,0.8256080746650696,0.8256080746650696,1.0,1.0,-1.0265620946884155,0.41812464594841,0.6084374785423279,0.231885939836502,0.0,0.0,0.3846576809883117,36.85491180419922,43.0,-11.54868507385254,-8629.216796875,125.75778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986999511719,306.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1922993659973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952337861061096,0.2952384352684021,-4.654536951420596e-06,0.0,0.0001951594167621,0.0,0.0,13.390892028808594,0.0,0.0,0.0,0.2600370049476623,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313413776457309,-1085.5887451171875,304.1542053222656,0.6028730869293213,0.0752827376127243,0.0691244453191757,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5128160715103149,0.050000000745058,0.0485943295061588,293.322265625,297.1499938964844,293.1499938964844,0.1880439519882202,-2950.546630859375,304.1678771972656,0.9141256213188172,0.2664537131786346,0.187677264213562,293.2201843261719,297.1499938964844,293.1499938964844,0.2445534914731979,-4925.74462890625,304.1543884277344,0.9849607944488524,0.3300357162952423,0.3136389851570129,293.349609375,297.1499938964844,293.1499938964844,0.004916594363749,-1821.728271484375,297.7139587402344,0.5128160715103149,0.050000000745058,0.2305105775594711,291.1659545898437,291.1499938964844,266.7799987792969,265.3270568847656,282.8350830078125,293.86444091796875,291.1668395996094,1.0,0.2282854318618774,0.8254724144935608,0.8254724144935608,1.0,1.0,-1.0195492506027222,0.4153120219707489,0.6042372584342957,0.2293478548526764,0.0,0.0,0.3822568953037262,38.72221755981445,46.0,5.027637481689453,-8565.64453125,127.30175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.668212890625,306.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1904675811529159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934455573558807,0.2934502065181732,-4.650448772736127e-06,0.0,0.0001933003804879,0.0,0.0,13.28768825531006,0.0,0.0,0.0,0.2596707344055176,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313413776457309,-1085.5887451171875,304.1542053222656,0.6028730869293213,0.0752827376127243,0.0691244453191757,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5128160715103149,0.050000000745058,0.0485943295061588,293.322265625,297.1499938964844,293.1499938964844,0.1880439519882202,-2950.546630859375,304.1678771972656,0.9141256213188172,0.2664537131786346,0.187677264213562,293.2201843261719,297.1499938964844,293.1499938964844,0.2445534914731979,-4925.74462890625,304.1543884277344,0.9849607944488524,0.3300357162952423,0.3136389851570129,293.349609375,297.1499938964844,293.1499938964844,0.004916594363749,-1821.728271484375,297.7139587402344,0.5128160715103149,0.050000000745058,0.2305105775594711,291.1659545898437,291.1499938964844,266.7799987792969,265.3270568847656,282.8350830078125,293.86444091796875,291.1668395996094,1.0,0.2282854318618774,0.8254724144935608,0.8254724144935608,1.0,1.0,-1.0195492506027222,0.4153120219707489,0.6042372584342957,0.2293478548526764,0.0,0.0,0.3822568953037262,38.72221755981445,46.0,5.027637481689453,-8565.64453125,127.30175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.668212890625,306.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1904675811529159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934455573558807,0.2934502065181732,-4.650448772736127e-06,0.0,0.0001933003804879,0.0,0.0,13.28768825531006,0.0,0.0,0.0,0.2596707344055176,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304755810648202,-1070.7818603515625,304.1542358398437,0.5916590094566345,0.0741370543837547,0.0681918859481811,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.506209671497345,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845631152391433,-2906.984619140625,304.167724609375,0.8975803256034851,0.2624227106571197,0.1849372386932373,293.2230529785156,297.1499938964844,293.1499938964844,0.2424472719430923,-4891.44580078125,304.1564025878906,0.9721591472625732,0.3276751637458801,0.3114555776119232,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618321307003,-1803.464111328125,297.6391296386719,0.506209671497345,0.050000000745058,0.2309296280145645,291.16845703125,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683959960937,1.0,0.2308084368705749,0.825336754322052,0.825336754322052,1.0,1.0,-1.0131292343139648,0.4128525853157043,0.6002765893936157,0.2267297208309173,0.0,0.0,0.3795402944087982,40.850730895996094,49.0,2.187558889389038,-8487.5341796875,129.4188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357421875,306.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.1887856274843216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903024554252624,0.2903071045875549,-4.6410928007389884e-06,0.0,0.0001915934117278,0.0,0.0,13.101396560668944,0.0,0.0,0.0,0.2590397000312805,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304755810648202,-1070.7818603515625,304.1542358398437,0.5916590094566345,0.0741370543837547,0.0681918859481811,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.506209671497345,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845631152391433,-2906.984619140625,304.167724609375,0.8975803256034851,0.2624227106571197,0.1849372386932373,293.2230529785156,297.1499938964844,293.1499938964844,0.2424472719430923,-4891.44580078125,304.1564025878906,0.9721591472625732,0.3276751637458801,0.3114555776119232,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618321307003,-1803.464111328125,297.6391296386719,0.506209671497345,0.050000000745058,0.2309296280145645,291.16845703125,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683959960937,1.0,0.2308084368705749,0.825336754322052,0.825336754322052,1.0,1.0,-1.0131292343139648,0.4128525853157043,0.6002765893936157,0.2267297208309173,0.0,0.0,0.3795402944087982,40.850730895996094,49.0,2.187558889389038,-8487.5341796875,129.4188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357421875,306.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.1887856274843216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903024554252624,0.2903071045875549,-4.6410928007389884e-06,0.0,0.0001915934117278,0.0,0.0,13.101396560668944,0.0,0.0,0.0,0.2590397000312805,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296055655926466,-1055.4454345703125,304.1542663574219,0.5797953605651855,0.0729343891143798,0.0672170221805572,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997482597827911,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810894608497619,-2863.3369140625,304.1676025390625,0.8815910220146179,0.2582876086235046,0.1821655482053756,293.2249755859375,297.1499938964844,293.1499938964844,0.2404769659042358,-4859.5625,304.15753173828125,0.957859992980957,0.3254309892654419,0.3094050586223602,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075928352773,-1785.394775390625,297.5622863769531,0.4997482597827911,0.050000000745058,0.231391966342926,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.89569091796875,291.16876220703125,1.0,0.2336420565843582,0.8252565264701843,0.8252565264701843,1.0,1.0,-1.0068427324295044,0.4105320274829864,0.5963107347488403,0.2239613831043243,0.0,0.0,0.3770387768745422,43.208587646484375,52.0,1.263755440711975,-8416.16796875,131.9293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,306.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.48828125,18000.0,0.0,0.0,0.1872196197509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875914573669433,0.2875960767269134,-4.632315267372178e-06,0.0,0.0001900041097542,0.0,0.0,12.939799308776855,0.0,0.0,0.0,0.2584785521030426,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296055655926466,-1055.4454345703125,304.1542663574219,0.5797953605651855,0.0729343891143798,0.0672170221805572,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997482597827911,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810894608497619,-2863.3369140625,304.1676025390625,0.8815910220146179,0.2582876086235046,0.1821655482053756,293.2249755859375,297.1499938964844,293.1499938964844,0.2404769659042358,-4859.5625,304.15753173828125,0.957859992980957,0.3254309892654419,0.3094050586223602,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075928352773,-1785.394775390625,297.5622863769531,0.4997482597827911,0.050000000745058,0.231391966342926,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.89569091796875,291.16876220703125,1.0,0.2336420565843582,0.8252565264701843,0.8252565264701843,1.0,1.0,-1.0068427324295044,0.4105320274829864,0.5963107347488403,0.2239613831043243,0.0,0.0,0.3770387768745422,43.208587646484375,52.0,1.263755440711975,-8416.16796875,131.9293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,306.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.48828125,18000.0,0.0,0.0,0.1872196197509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875914573669433,0.2875960767269134,-4.632315267372178e-06,0.0,0.0001900041097542,0.0,0.0,12.939799308776855,0.0,0.0,0.0,0.2584785521030426,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282737221568822,-1038.5545654296875,304.1550598144531,0.567578136920929,0.0716711059212684,0.0661955848336219,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935235977172851,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774218082427978,-2816.982666015625,304.1678466796875,0.8657758831977844,0.2538973987102508,0.1792197674512863,293.225830078125,297.1499938964844,293.1499938964844,0.2386475503444671,-4830.072265625,304.1580505371094,0.9426905512809752,0.3233567178249359,0.3075268566608429,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535551711916,-1767.2808837890625,297.48455810546875,0.4935235977172851,0.050000000745058,0.2318900823593139,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1692810058594,1.0,0.2366967797279358,0.8251762390136719,0.8251762390136719,1.0,1.0,-1.000550389289856,0.4082739353179931,0.592276394367218,0.2210345268249511,0.0,0.0,0.374429315328598,45.75454711914063,55.0,0.8185012340545654,-8344.1416015625,134.72166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,306.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.689453125,18000.0,0.0,0.0,0.1857576221227646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847962379455566,0.2848008573055267,-4.623639597411966e-06,0.0,0.0001885203673737,0.0,0.0,12.775084495544434,0.0,0.0,0.0,0.2579086720943451,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282737221568822,-1038.5545654296875,304.1550598144531,0.567578136920929,0.0716711059212684,0.0661955848336219,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935235977172851,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774218082427978,-2816.982666015625,304.1678466796875,0.8657758831977844,0.2538973987102508,0.1792197674512863,293.225830078125,297.1499938964844,293.1499938964844,0.2386475503444671,-4830.072265625,304.1580505371094,0.9426905512809752,0.3233567178249359,0.3075268566608429,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535551711916,-1767.2808837890625,297.48455810546875,0.4935235977172851,0.050000000745058,0.2318900823593139,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1692810058594,1.0,0.2366967797279358,0.8251762390136719,0.8251762390136719,1.0,1.0,-1.000550389289856,0.4082739353179931,0.592276394367218,0.2210345268249511,0.0,0.0,0.374429315328598,45.75454711914063,55.0,0.8185012340545654,-8344.1416015625,134.72166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,306.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.689453125,18000.0,0.0,0.0,0.1857576221227646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847962379455566,0.2848008573055267,-4.623639597411966e-06,0.0,0.0001885203673737,0.0,0.0,12.775084495544434,0.0,0.0,0.0,0.2579086720943451,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279556959867477,-1031.0999755859375,304.1547241210937,0.5614323616027832,0.0710178315639495,0.0656669363379478,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904952645301819,0.050000000745058,0.0489399693906307,293.3205261230469,297.1499938964844,293.1499938964844,0.1755569726228714,-2793.331787109375,304.1679992675781,0.8581140637397766,0.2516707479953766,0.1777150332927703,293.2261657714844,297.1499938964844,293.1499938964844,0.2377600669860839,-4815.7822265625,304.158203125,0.934981107711792,0.3223340511322021,0.306616872549057,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264350578188,-1758.1600341796875,297.4452514648437,0.4904952645301819,0.050000000745058,0.232150137424469,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.90167236328125,293.9276733398437,291.16943359375,1.0,0.238284096121788,0.825136125087738,0.825136125087738,1.0,1.0,-0.9973953366279602,0.4071619808673858,0.590233325958252,0.2195192277431488,0.0,0.0,0.3731169402599334,47.08527755737305,55.0,0.6438208222389221,-8308.4599609375,136.19822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614624023437,306.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.677734375,18000.0,0.0,0.0,0.1850567758083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833926379680633,0.2833972573280334,-4.6192917579901405e-06,0.0,0.0001878090988611,0.0,0.0,12.692744255065918,0.0,0.0,0.0,0.2576237022876739,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275943707674741,-1022.5818481445312,304.154541015625,0.5553089380264282,0.070350244641304,0.0651266798377037,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4875037968158722,0.050000000745058,0.0489961169660091,293.3209228515625,297.1499938964844,293.1499938964844,0.1736847460269928,-2769.53369140625,304.1681213378906,0.8506727814674377,0.2494315356016159,0.1762011647224426,293.2264404296875,297.1499938964844,293.1499938964844,0.2368745803833007,-4801.521484375,304.1583251953125,0.9273142218589784,0.3213099539279938,0.3057095408439636,293.3598937988281,297.1499938964844,293.1499938964844,0.0046992232091724,-1748.98291015625,297.4056396484375,0.4875037968158722,0.050000000745058,0.2324164807796478,291.1695861816406,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.16961669921875,1.0,0.2399012297391891,0.8251028060913086,0.8251028060913086,1.0,1.0,-0.9942277669906616,0.4060566127300262,0.5881711840629578,0.217974454164505,0.0,0.0,0.3717938363552093,48.44904327392578,58.0,0.5750485062599182,-8273.0615234375,137.71661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549072265625,306.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66015625,18000.0,0.0,0.0,0.1843720227479934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281987577676773,0.2819921970367431,-4.614961198967649e-06,0.0,0.0001871141575975,0.0,0.0,12.61060619354248,0.0,0.0,0.0,0.257339209318161,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267701800912618,-1005.21630859375,304.1544189453125,0.5432819724082947,0.0689747855067253,0.0640126466751098,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4815564453601837,0.050000000745058,0.0491114743053913,293.3207397460937,297.1499938964844,293.1499938964844,0.1700104475021362,-2722.70068359375,304.1681823730469,0.8366090655326843,0.2451323568820953,0.173223614692688,293.2270812988281,297.1499938964844,293.1499938964844,0.2350993305444717,-4772.91357421875,304.15850830078125,0.9126289486885072,0.3192484974861145,0.3038884997367859,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442938037216,-1730.38623046875,297.3255920410156,0.4815564453601837,0.050000000745058,0.2329636812210083,291.1698608398437,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1697998046875,1.0,0.2431973665952682,0.8250362873077393,0.8250362873077393,1.0,1.0,-0.9879260063171388,0.4038913547992706,0.5840346813201904,0.2148237079381942,0.0,0.0,0.3691220283508301,51.25360107421875,46.0,0.1034122481942176,-8203.892578125,140.8573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,306.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.640625,18000.0,0.0,0.0,0.1830378174781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791616916656494,0.2791663110256195,-4.60632327303756e-06,0.0,0.0001857601164374,0.0,0.0,12.446293830871582,0.0,0.0,0.0,0.2567700743675232,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267701800912618,-1005.21630859375,304.1544189453125,0.5432819724082947,0.0689747855067253,0.0640126466751098,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4815564453601837,0.050000000745058,0.0491114743053913,293.3207397460937,297.1499938964844,293.1499938964844,0.1700104475021362,-2722.70068359375,304.1681823730469,0.8366090655326843,0.2451323568820953,0.173223614692688,293.2270812988281,297.1499938964844,293.1499938964844,0.2350993305444717,-4772.91357421875,304.15850830078125,0.9126289486885072,0.3192484974861145,0.3038884997367859,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442938037216,-1730.38623046875,297.3255920410156,0.4815564453601837,0.050000000745058,0.2329636812210083,291.1698608398437,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1697998046875,1.0,0.2431973665952682,0.8250362873077393,0.8250362873077393,1.0,1.0,-0.9879260063171388,0.4038913547992706,0.5840346813201904,0.2148237079381942,0.0,0.0,0.3691220283508301,51.25360107421875,46.0,0.1034122481942176,-8203.892578125,140.8573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,306.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.640625,18000.0,0.0,0.0,0.1830378174781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791616916656494,0.2791663110256195,-4.60632327303756e-06,0.0,0.0001857601164374,0.0,0.0,12.446293830871582,0.0,0.0,0.0,0.2567700743675232,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256570726633071,-985.0492553710938,304.15478515625,0.5405195951461792,0.0675798505544662,0.0627334639430046,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4829014241695404,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.166698470711708,-2680.402099609375,304.1676330566406,0.8345792889595032,0.2414281070232391,0.170534998178482,293.22760009765625,297.1499938964844,293.1499938964844,0.2331999093294143,-4742.2158203125,304.1588439941406,0.913097620010376,0.3171861469745636,0.3019172549247741,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751598663628,-1706.7125244140625,297.244384765625,0.4829014241695404,0.050000000745058,0.2328391522169113,291.16949462890625,291.1499938964844,267.0,265.5131225585937,282.936767578125,293.9683532714844,291.1695556640625,1.0,0.2408601492643356,0.8249697089195251,0.8249697089195251,1.0,1.0,-0.9806168675422668,0.4012691080570221,0.5793477892875671,0.211481511592865,0.0,0.0,0.3665591180324554,50.46186447143555,34.0,0.2354888617992401,-8135.31689453125,137.69398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101318359375,306.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94921875,18000.0,0.0,0.0,0.1817378252744674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764525115489959,0.2764571011066437,-4.597976385412039e-06,0.0,0.0001844407815951,0.0,0.0,12.289474487304688,0.0,0.0,0.0,0.2562259435653686,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256570726633071,-985.0492553710938,304.15478515625,0.5405195951461792,0.0675798505544662,0.0627334639430046,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4829014241695404,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.166698470711708,-2680.402099609375,304.1676330566406,0.8345792889595032,0.2414281070232391,0.170534998178482,293.22760009765625,297.1499938964844,293.1499938964844,0.2331999093294143,-4742.2158203125,304.1588439941406,0.913097620010376,0.3171861469745636,0.3019172549247741,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751598663628,-1706.7125244140625,297.244384765625,0.4829014241695404,0.050000000745058,0.2328391522169113,291.16949462890625,291.1499938964844,267.0,265.5131225585937,282.936767578125,293.9683532714844,291.1695556640625,1.0,0.2408601492643356,0.8249697089195251,0.8249697089195251,1.0,1.0,-0.9806168675422668,0.4012691080570221,0.5793477892875671,0.211481511592865,0.0,0.0,0.3665591180324554,50.46186447143555,34.0,0.2354888617992401,-8135.31689453125,137.69398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101318359375,306.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94921875,18000.0,0.0,0.0,0.1817378252744674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764525115489959,0.2764571011066437,-4.597976385412039e-06,0.0,0.0001844407815951,0.0,0.0,12.289474487304688,0.0,0.0,0.0,0.2562259435653686,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245107617229223,-963.4447631835938,304.15509033203125,0.5455310344696045,0.0662121176719665,0.0613638311624527,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635302901268005,-2639.744384765625,304.16705322265625,0.8422791957855225,0.2379490286111831,0.1679771393537521,293.2279357910156,297.1499938964844,293.1499938964844,0.2311747968196869,-4709.37255859375,304.1592712402344,0.926383376121521,0.3151525855064392,0.2998543083667755,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946926645934,-1678.7593994140625,297.1637878417969,0.4902581572532654,0.050000000745058,0.232171893119812,291.17108154296875,291.1499938964844,267.0366516113281,265.5438842773437,282.9460754394531,293.9739685058594,291.1713256835937,1.0,0.2345439046621322,0.8249197006225586,0.8249197006225586,1.0,1.0,-0.972457230091095,0.3982536494731903,0.5742035508155823,0.208009585738182,0.0,0.0,0.3636578917503357,46.76529693603516,25.0,2.169774293899536,-8062.91650390625,129.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1804465353488922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735588252544403,0.273563414812088,-4.589572654367657e-06,0.0,0.0001831302943173,0.0,0.0,12.124184608459473,0.0,0.0,0.0,0.2556523978710174,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245107617229223,-963.4447631835938,304.15509033203125,0.5455310344696045,0.0662121176719665,0.0613638311624527,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635302901268005,-2639.744384765625,304.16705322265625,0.8422791957855225,0.2379490286111831,0.1679771393537521,293.2279357910156,297.1499938964844,293.1499938964844,0.2311747968196869,-4709.37255859375,304.1592712402344,0.926383376121521,0.3151525855064392,0.2998543083667755,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946926645934,-1678.7593994140625,297.1637878417969,0.4902581572532654,0.050000000745058,0.232171893119812,291.17108154296875,291.1499938964844,267.0366516113281,265.5438842773437,282.9460754394531,293.9739685058594,291.1713256835937,1.0,0.2345439046621322,0.8249197006225586,0.8249197006225586,1.0,1.0,-0.972457230091095,0.3982536494731903,0.5742035508155823,0.208009585738182,0.0,0.0,0.3636578917503357,46.76529693603516,25.0,2.169774293899536,-8062.91650390625,129.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1804465353488922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735588252544403,0.273563414812088,-4.589572654367657e-06,0.0,0.0001831302943173,0.0,0.0,12.124184608459473,0.0,0.0,0.0,0.2556523978710174,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233761183917522,-941.4545288085938,304.1553039550781,0.5555773377418518,0.0648712068796157,0.0599729940295219,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5013823509216309,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604327112436294,-2599.801025390625,304.1665344238281,0.8564313054084778,0.2345739603042602,0.165471002459526,293.22808837890625,297.1499938964844,293.1499938964844,0.2291160672903061,-4675.9404296875,304.1596069335937,0.9479153752326964,0.3131477832794189,0.2977702915668487,293.3701171875,297.1499938964844,293.1499938964844,0.0044099199585616,-1649.067138671875,297.0832824707031,0.5013823509216309,0.050000000745058,0.2312715500593185,291.17340087890625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.97869873046875,291.17364501953125,1.0,0.2263050973415374,0.8248696327209473,0.8248696327209473,1.0,1.0,-0.9639698266983032,0.3950802981853485,0.5688894987106323,0.2045193761587143,0.0,0.0,0.3603808879852295,41.82289505004883,25.0,2.945276260375977,-7986.14306640625,119.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4924011230469,306.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.607421875,18000.0,0.0,0.0,0.1791228204965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702883780002594,0.2702929377555847,-4.580252607411239e-06,0.0,0.0001817868906073,0.0,0.0,11.938940048217772,0.0,0.0,0.0,0.2550114691257477,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233761183917522,-941.4545288085938,304.1553039550781,0.5555773377418518,0.0648712068796157,0.0599729940295219,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5013823509216309,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604327112436294,-2599.801025390625,304.1665344238281,0.8564313054084778,0.2345739603042602,0.165471002459526,293.22808837890625,297.1499938964844,293.1499938964844,0.2291160672903061,-4675.9404296875,304.1596069335937,0.9479153752326964,0.3131477832794189,0.2977702915668487,293.3701171875,297.1499938964844,293.1499938964844,0.0044099199585616,-1649.067138671875,297.0832824707031,0.5013823509216309,0.050000000745058,0.2312715500593185,291.17340087890625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.97869873046875,291.17364501953125,1.0,0.2263050973415374,0.8248696327209473,0.8248696327209473,1.0,1.0,-0.9639698266983032,0.3950802981853485,0.5688894987106323,0.2045193761587143,0.0,0.0,0.3603808879852295,41.82289505004883,25.0,2.945276260375977,-7986.14306640625,119.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4924011230469,306.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.607421875,18000.0,0.0,0.0,0.1791228204965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702883780002594,0.2702929377555847,-4.580252607411239e-06,0.0,0.0001817868906073,0.0,0.0,11.938940048217772,0.0,0.0,0.0,0.2550114691257477,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228394195437431,-930.8231201171876,304.1553039550781,0.559952437877655,0.064205065369606,0.0593002028763294,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5066441893577576,0.050000000745058,0.048676960170269,293.3082580566406,297.1499938964844,293.1499938964844,0.1589256525039672,-2580.3095703125,304.166259765625,0.8628763556480408,0.2328986525535583,0.1642460525035858,293.2281188964844,297.1499938964844,293.1499938964844,0.228112518787384,-4659.6494140625,304.15966796875,0.9571985602378844,0.3121518194675445,0.2967533469200134,293.3712158203125,297.1499938964844,293.1499938964844,0.004369406029582,-1634.8333740234375,297.0428161621094,0.5066441893577576,0.050000000745058,0.2309025526046753,291.1744384765625,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.98114013671875,291.1745910644531,1.0,0.2229589819908142,0.8248446583747864,0.8248446583747864,1.0,1.0,-0.9599347710609436,0.3935888707637787,0.5663459300994873,0.2028235644102096,0.0,0.0,0.358649343252182,39.787994384765625,25.0,2.630744457244873,-7947.896484375,115.17362213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492431640625,306.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.1784378737211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685536444187164,0.2685582339763641,-4.575294497044524e-06,0.0,0.0001810917601687,0.0,0.0,11.8411283493042,0.0,0.0,0.0,0.2546729147434234,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223211236298084,-920.4073486328124,304.1552734375,0.5634880661964417,0.0635356158018112,0.0586388781666755,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5114231705665588,0.050000000745058,0.0486125834286212,293.306640625,297.1499938964844,293.1499938964844,0.1574371308088302,-2561.020751953125,304.166015625,0.8683578372001648,0.2312124222517013,0.1630271971225738,293.2281494140625,297.1499938964844,293.1499938964844,0.2271325439214706,-4643.7490234375,304.1596984863281,0.9648857712745668,0.3111555278301239,0.2957509160041809,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303938582539,-1621.125732421875,297.00201416015625,0.5114231705665588,0.050000000745058,0.2305971682071685,291.17498779296875,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.98406982421875,291.1750183105469,1.0,0.2199770212173462,0.8248397707939148,0.8248397707939148,1.0,1.0,-0.9560309052467346,0.392155259847641,0.563875675201416,0.2011684477329254,0.0,0.0,0.356926828622818,38.09473037719727,25.0,1.75567626953125,-7910.1845703125,111.54574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940490722656,306.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.326171875,18000.0,0.0,0.0,0.1777353733778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668007314205169,0.2668052911758423,-4.570236342260614e-06,0.0,0.000180378818186,0.0,0.0,11.742509841918944,0.0,0.0,0.0,0.2543316185474396,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213225968182086,-899.8812866210938,304.1551818847656,0.5687788724899292,0.0621872842311859,0.0573323667049407,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544829756021499,-2522.61376953125,304.16558837890625,0.87725430727005,0.2278148382902145,0.1605894267559051,293.2282409667969,297.1499938964844,293.1499938964844,0.2252119183540344,-4612.57568359375,304.15966796875,0.9769613742828368,0.3091602027416229,0.2937701642513275,293.37432861328125,297.1499938964844,293.1499938964844,0.00425515929237,-1594.6431884765625,296.91949462890625,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1752014160156,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.99090576171875,291.1752014160156,1.0,0.2149523198604583,0.8248299360275269,0.8248299360275269,1.0,1.0,-0.948451817035675,0.3893739581108093,0.5590778589248657,0.197965994477272,0.0,0.0,0.3535464406013489,35.37484359741211,25.0,0.648169219493866,-7837.3642578125,105.4964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,306.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.1762789785861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263386070728302,0.2633906304836273,-4.56029238193878e-06,0.0,0.0001789007510524,0.0,0.0,11.551162719726562,0.0,0.0,0.0,0.2536675035953522,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213225968182086,-899.8812866210938,304.1551818847656,0.5687788724899292,0.0621872842311859,0.0573323667049407,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544829756021499,-2522.61376953125,304.16558837890625,0.87725430727005,0.2278148382902145,0.1605894267559051,293.2282409667969,297.1499938964844,293.1499938964844,0.2252119183540344,-4612.57568359375,304.15966796875,0.9769613742828368,0.3091602027416229,0.2937701642513275,293.37432861328125,297.1499938964844,293.1499938964844,0.00425515929237,-1594.6431884765625,296.91949462890625,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1752014160156,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.99090576171875,291.1752014160156,1.0,0.2149523198604583,0.8248299360275269,0.8248299360275269,1.0,1.0,-0.948451817035675,0.3893739581108093,0.5590778589248657,0.197965994477272,0.0,0.0,0.3535464406013489,35.37484359741211,25.0,0.648169219493866,-7837.3642578125,105.4964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,306.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.1762789785861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263386070728302,0.2633906304836273,-4.56029238193878e-06,0.0,0.0001789007510524,0.0,0.0,11.551162719726562,0.0,0.0,0.0,0.2536675035953522,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203770380467176,-879.8169555664062,304.155029296875,0.5720299482345581,0.0608573332428932,0.056054163724184,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515517234802246,-2484.331787109375,304.165283203125,0.8836257457733154,0.2244000136852264,0.1581545621156692,293.228271484375,297.1499938964844,293.1499938964844,0.2233253270387649,-4581.91455078125,304.1595764160156,0.9855638146400452,0.3071702122688293,0.291816234588623,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827205568552,-1569.0443115234375,296.83648681640625,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1751708984375,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.175048828125,1.0,0.210913598537445,0.8248201608657837,0.8248201608657837,1.0,1.0,-0.9411242604255676,0.3866716623306274,0.5544525980949402,0.1949232518672943,0.0,0.0,0.3501856029033661,33.32892608642578,25.0,-0.3600203096866607,-7767.36328125,100.66680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,306.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4375,18000.0,0.0,0.0,0.1747625470161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600340545177459,0.2600386142730713,-4.550670382741373e-06,0.0,0.0001773617696017,0.0,0.0,11.36490249633789,0.0,0.0,0.0,0.2530207633972168,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203770380467176,-879.8169555664062,304.155029296875,0.5720299482345581,0.0608573332428932,0.056054163724184,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515517234802246,-2484.331787109375,304.165283203125,0.8836257457733154,0.2244000136852264,0.1581545621156692,293.228271484375,297.1499938964844,293.1499938964844,0.2233253270387649,-4581.91455078125,304.1595764160156,0.9855638146400452,0.3071702122688293,0.291816234588623,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827205568552,-1569.0443115234375,296.83648681640625,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1751708984375,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.175048828125,1.0,0.210913598537445,0.8248201608657837,0.8248201608657837,1.0,1.0,-0.9411242604255676,0.3866716623306274,0.5544525980949402,0.1949232518672943,0.0,0.0,0.3501856029033661,33.32892608642578,25.0,-0.3600203096866607,-7767.36328125,100.66680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,306.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4375,18000.0,0.0,0.0,0.1747625470161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600340545177459,0.2600386142730713,-4.550670382741373e-06,0.0,0.0001773617696017,0.0,0.0,11.36490249633789,0.0,0.0,0.0,0.2530207633972168,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195365510880947,-861.43408203125,304.1547546386719,0.5739122629165649,0.0596395432949066,0.0548765882849693,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365797996521,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486817598342895,-2446.713134765625,304.1649780273437,0.8878563046455383,0.2210068255662918,0.155741736292839,293.22808837890625,297.1499938964844,293.1499938964844,0.2215219140052795,-4552.61328125,304.1593933105469,0.99167001247406,0.3052250742912292,0.289913922548294,293.3778381347656,297.1499938964844,293.1499938964844,0.00411336729303,-1544.52099609375,296.7528686523437,0.5333365797996521,0.050000000745058,0.2294770032167434,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.17315673828125,1.0,0.2076298892498016,0.8248196840286255,0.8248196840286255,1.0,1.0,-0.93413645029068,0.3840802013874054,0.5500562787055969,0.1920785307884216,0.0,0.0,0.3471471071243286,31.769893646240234,25.0,-2.336266040802002,-7703.00146484375,96.74762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,306.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9375,18000.0,0.0,0.0,0.1732045412063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569361627101898,0.2569406926631927,-4.541632733889856e-06,0.0,0.0001757806021487,0.0,0.0,11.193511009216309,0.0,0.0,0.0,0.2524254322052002,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195365510880947,-861.43408203125,304.1547546386719,0.5739122629165649,0.0596395432949066,0.0548765882849693,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365797996521,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486817598342895,-2446.713134765625,304.1649780273437,0.8878563046455383,0.2210068255662918,0.155741736292839,293.22808837890625,297.1499938964844,293.1499938964844,0.2215219140052795,-4552.61328125,304.1593933105469,0.99167001247406,0.3052250742912292,0.289913922548294,293.3778381347656,297.1499938964844,293.1499938964844,0.00411336729303,-1544.52099609375,296.7528686523437,0.5333365797996521,0.050000000745058,0.2294770032167434,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.17315673828125,1.0,0.2076298892498016,0.8248196840286255,0.8248196840286255,1.0,1.0,-0.93413645029068,0.3840802013874054,0.5500562787055969,0.1920785307884216,0.0,0.0,0.3471471071243286,31.769893646240234,25.0,-2.336266040802002,-7703.00146484375,96.74762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,306.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9375,18000.0,0.0,0.0,0.1732045412063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569361627101898,0.2569406926631927,-4.541632733889856e-06,0.0,0.0001757806021487,0.0,0.0,11.193511009216309,0.0,0.0,0.0,0.2524254322052002,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187979340553283,-844.7921142578125,304.1543884277344,0.5747959613800049,0.0585192739963531,0.0538090281188488,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382972359657288,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458685845136642,-2409.685302734375,304.1646728515625,0.890313446521759,0.2176498770713806,0.1533630490303039,293.2276611328125,297.1499938964844,293.1499938964844,0.2197881639003753,-4524.4140625,304.1591491699219,0.9959831237792968,0.3033327758312225,0.2880760431289673,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461211465299,-1520.6572265625,296.6696472167969,0.5382972359657288,0.050000000745058,0.2292709648609161,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,282.98736572265625,293.97705078125,291.1711120605469,1.0,0.2049286514520645,0.8248191475868225,0.8248191475868225,1.0,1.0,-0.9274945259094238,0.3815920352935791,0.5459025502204895,0.1894546151161193,0.0,0.0,0.3444472253322601,30.569482803344727,25.0,-2.6319026947021484,-7644.390625,93.5152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268859863281,306.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.205078125,18000.0,0.0,0.0,0.1716402769088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542376518249511,0.2542421817779541,-4.533747869572835e-06,0.0,0.0001741930609568,0.0,0.0,11.045040130615234,0.0,0.0,0.0,0.2519077658653259,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187979340553283,-844.7921142578125,304.1543884277344,0.5747959613800049,0.0585192739963531,0.0538090281188488,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382972359657288,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458685845136642,-2409.685302734375,304.1646728515625,0.890313446521759,0.2176498770713806,0.1533630490303039,293.2276611328125,297.1499938964844,293.1499938964844,0.2197881639003753,-4524.4140625,304.1591491699219,0.9959831237792968,0.3033327758312225,0.2880760431289673,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461211465299,-1520.6572265625,296.6696472167969,0.5382972359657288,0.050000000745058,0.2292709648609161,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,282.98736572265625,293.97705078125,291.1711120605469,1.0,0.2049286514520645,0.8248191475868225,0.8248191475868225,1.0,1.0,-0.9274945259094238,0.3815920352935791,0.5459025502204895,0.1894546151161193,0.0,0.0,0.3444472253322601,30.569482803344727,25.0,-2.6319026947021484,-7644.390625,93.5152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268859863281,306.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.205078125,18000.0,0.0,0.0,0.1716402769088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542376518249511,0.2542421817779541,-4.533747869572835e-06,0.0,0.0001741930609568,0.0,0.0,11.045040130615234,0.0,0.0,0.0,0.2519077658653259,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184557177126407,-836.9081420898438,304.1542358398437,0.5748928785324097,0.0579838789999485,0.0533043034374713,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5404070019721985,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444782763719558,-2391.322509765625,304.1645202636719,0.8909677267074585,0.2159859836101532,0.1521866470575332,293.2273864746094,297.1499938964844,293.1499938964844,0.2189360707998275,-4510.537109375,304.1590270996094,0.997616171836853,0.3024033010005951,0.2871778607368469,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131541900336,-1508.9053955078125,296.6283874511719,0.5404070019721985,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703796386719,1.0,0.2037543952465057,0.8248189091682434,0.8248189091682434,1.0,1.0,-0.9242761135101318,0.3803711831569671,0.5439049005508423,0.1882275491952896,0.0,0.0,0.3431572020053863,30.075626373291016,25.0,-2.334054470062256,-7616.01806640625,92.10195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,306.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.1708662509918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529749870300293,0.2529795169830322,-4.530144451564411e-06,0.0,0.0001734075340209,0.0,0.0,10.976038932800291,0.0,0.0,0.0,0.2516673505306244,4.0,0.0,1.0
