time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181279387325048,-829.246826171875,304.154052734375,0.5747373104095459,0.0574613213539123,0.0528146065771579,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5422541499137878,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1430995911359787,-2373.071533203125,304.1643981933594,0.8912312984466553,0.2143351584672927,0.151019811630249,293.22705078125,297.1499938964844,293.1499938964844,0.2180093824863433,-4495.37939453125,304.1590881347656,0.9988431930541992,0.3014887273311615,0.2861994206905365,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805942215025,-1497.2635498046875,296.5873718261719,0.5422541499137878,0.050000000745058,0.2291159778833389,291.16998291015625,291.1499938964844,267.2933349609375,265.7568359375,282.9915771484375,293.96795654296875,291.1698303222656,1.0,0.2026789337396621,0.8248262405395508,0.8248262405395508,1.0,1.0,-0.9210072159767152,0.3791087865829468,0.5418984293937683,0.1870441287755966,0.0,0.0,0.3418879806995392,29.64778518676757,25.0,-1.8330167531967163,-7587.47412109375,90.7910385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,306.3268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.267578125,18000.0,0.0,0.0,0.1701015383005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517459392547607,0.2517504692077636,-4.526687007455621e-06,0.0,0.000172631436726,0.0,0.0,10.909151077270508,0.0,0.0,0.0,0.2514345049858093,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.017506655305624,-814.4010009765625,304.1537475585937,0.5736490488052368,0.0564460344612598,0.051871184259653,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5451532006263733,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403904408216476,-2337.079833984375,304.16412353515625,0.8906476497650146,0.2111099660396576,0.1487351059913635,293.2257385253906,297.1499938964844,293.1499938964844,0.2155620455741882,-4454.88671875,304.16015625,0.9990000128746032,0.2998009324073791,0.283597469329834,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162528701126,-1474.112548828125,296.5064392089844,0.5451532006263733,0.050000000745058,0.2290072441101074,291.17010498046875,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1702575683594,1.0,0.2007501870393753,0.8248409628868103,0.8248409628868103,1.0,1.0,-0.913863241672516,0.3762436807155609,0.5376195311546326,0.1847420632839203,0.0,0.0,0.3392210602760315,28.971229553222656,25.0,0.4618268609046936,-7526.99951171875,88.35443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,306.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1685985177755355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492624223232269,0.2492669522762298,-4.519938556768466e-06,0.0,0.000171106061316,0.0,0.0,10.775016784667969,0.0,0.0,0.0,0.2509678602218628,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.017506655305624,-814.4010009765625,304.1537475585937,0.5736490488052368,0.0564460344612598,0.051871184259653,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5451532006263733,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403904408216476,-2337.079833984375,304.16412353515625,0.8906476497650146,0.2111099660396576,0.1487351059913635,293.2257385253906,297.1499938964844,293.1499938964844,0.2155620455741882,-4454.88671875,304.16015625,0.9990000128746032,0.2998009324073791,0.283597469329834,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162528701126,-1474.112548828125,296.5064392089844,0.5451532006263733,0.050000000745058,0.2290072441101074,291.17010498046875,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1702575683594,1.0,0.2007501870393753,0.8248409628868103,0.8248409628868103,1.0,1.0,-0.913863241672516,0.3762436807155609,0.5376195311546326,0.1847420632839203,0.0,0.0,0.3392210602760315,28.971229553222656,25.0,0.4618268609046936,-7526.99951171875,88.35443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,306.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1685985177755355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492624223232269,0.2492669522762298,-4.519938556768466e-06,0.0,0.000171106061316,0.0,0.0,10.775016784667969,0.0,0.0,0.0,0.2509678602218628,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169245265424251,-800.0908813476562,304.1534729003906,0.5719271302223206,0.0554645620286464,0.0509654693305492,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5473865866661072,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377674490213394,-2302.081787109375,304.1637878417969,0.8891915082931519,0.2079783976078033,0.1465249806642532,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007296800613,-4412.58447265625,304.1610107421875,0.9990000128746032,0.2983127236366272,0.2809154391288757,293.380615234375,297.1499938964844,293.1499938964844,0.0038528586737811,-1451.1624755859375,296.42657470703125,0.5473865866661072,0.050000000745058,0.2289260476827621,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,283.0048828125,293.943603515625,291.17144775390625,1.0,0.1990765035152435,0.824855625629425,0.824855625629425,1.0,1.0,-0.9067788124084472,0.3733284175395965,0.5334503650665283,0.1826634705066681,0.0,0.0,0.3362806737422943,28.447237014770508,25.0,1.1866406202316284,-7462.80078125,86.19853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,306.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1671205312013626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246543288230896,0.2465477883815765,-4.5128062993171625e-06,0.0,0.0001696060935501,0.0,0.0,10.629462242126465,0.0,0.0,0.0,0.2504637837409973,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169245265424251,-800.0908813476562,304.1534729003906,0.5719271302223206,0.0554645620286464,0.0509654693305492,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5473865866661072,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377674490213394,-2302.081787109375,304.1637878417969,0.8891915082931519,0.2079783976078033,0.1465249806642532,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007296800613,-4412.58447265625,304.1610107421875,0.9990000128746032,0.2983127236366272,0.2809154391288757,293.380615234375,297.1499938964844,293.1499938964844,0.0038528586737811,-1451.1624755859375,296.42657470703125,0.5473865866661072,0.050000000745058,0.2289260476827621,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,283.0048828125,293.943603515625,291.17144775390625,1.0,0.1990765035152435,0.824855625629425,0.824855625629425,1.0,1.0,-0.9067788124084472,0.3733284175395965,0.5334503650665283,0.1826634705066681,0.0,0.0,0.3362806737422943,28.447237014770508,25.0,1.1866406202316284,-7462.80078125,86.19853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,306.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1671205312013626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246543288230896,0.2465477883815765,-4.5128062993171625e-06,0.0,0.0001696060935501,0.0,0.0,10.629462242126465,0.0,0.0,0.0,0.2504637837409973,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163780972361564,-786.3084106445312,304.1532287597656,0.5698554515838623,0.0545117743313312,0.0500894673168659,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5492401123046875,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352210342884063,-2267.97900390625,304.1634216308594,0.8872267603874207,0.2049027979373932,0.1443611532449722,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441872358322,-4375.392578125,304.1610717773437,0.9990000128746032,0.2969012558460235,0.278552234172821,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904263008385,-1428.5272216796875,296.34649658203125,0.5492401123046875,0.050000000745058,0.2288602739572525,291.1717224121094,291.1499938964844,267.4033203125,265.8468933105469,283.0140380859375,293.9309387207031,291.17169189453125,1.0,0.1976092755794525,0.8248926997184753,0.8248926997184753,1.0,1.0,-0.9001981616020203,0.3705651462078094,0.5296329855918884,0.1808914542198181,0.0,0.0,0.3333508670330047,28.015594482421875,25.0,0.4600488543510437,-7399.23779296875,84.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52203369140625,306.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.1656578481197357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437945455312729,0.2437990605831146,-4.505465312831802e-06,0.0,0.0001681216526776,0.0,0.0,10.482795715332031,0.0,0.0,0.0,0.2499555051326751,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163780972361564,-786.3084106445312,304.1532287597656,0.5698554515838623,0.0545117743313312,0.0500894673168659,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5492401123046875,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352210342884063,-2267.97900390625,304.1634216308594,0.8872267603874207,0.2049027979373932,0.1443611532449722,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441872358322,-4375.392578125,304.1610717773437,0.9990000128746032,0.2969012558460235,0.278552234172821,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904263008385,-1428.5272216796875,296.34649658203125,0.5492401123046875,0.050000000745058,0.2288602739572525,291.1717224121094,291.1499938964844,267.4033203125,265.8468933105469,283.0140380859375,293.9309387207031,291.17169189453125,1.0,0.1976092755794525,0.8248926997184753,0.8248926997184753,1.0,1.0,-0.9001981616020203,0.3705651462078094,0.5296329855918884,0.1808914542198181,0.0,0.0,0.3333508670330047,28.015594482421875,25.0,0.4600488543510437,-7399.23779296875,84.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52203369140625,306.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.1656578481197357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437945455312729,0.2437990605831146,-4.505465312831802e-06,0.0,0.0001681216526776,0.0,0.0,10.482795715332031,0.0,0.0,0.0,0.2499555051326751,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158626195043325,-772.9691772460938,304.15301513671875,0.5675248503684998,0.0535846538841724,0.0492396205663681,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508055686950684,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327336579561233,-2234.533935546875,304.1631164550781,0.88487309217453,0.2018762528896331,0.1422333121299743,293.219482421875,297.1499938964844,293.1499938964844,0.2088363766670227,-4344.0458984375,304.1605529785156,0.9990000128746032,0.2954774796962738,0.27656289935112,293.380859375,297.1499938964844,293.1499938964844,0.0037285974249243,-1406.0582275390625,296.266357421875,0.5508055686950684,0.050000000745058,0.2288057804107666,291.17156982421875,291.1499938964844,267.44000244140625,265.8767395019531,283.0261535644531,293.9201354980469,291.1715087890625,1.0,0.1963188052177429,0.8249297738075256,0.8249297738075256,1.0,1.0,-0.894157350063324,0.3679611682891845,0.5261961817741394,0.1794469803571701,0.0,0.0,0.3304862976074219,27.65489959716797,25.0,-0.1122349426150322,-7337.74169921875,82.64066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,306.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7109375,18000.0,0.0,0.0,0.1642150431871414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411317080259323,0.2411362081766128,-4.498344878811622e-06,0.0,0.0001666573953116,0.0,0.0,10.341423988342283,0.0,0.0,0.0,0.2494646459817886,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158626195043325,-772.9691772460938,304.15301513671875,0.5675248503684998,0.0535846538841724,0.0492396205663681,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508055686950684,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327336579561233,-2234.533935546875,304.1631164550781,0.88487309217453,0.2018762528896331,0.1422333121299743,293.219482421875,297.1499938964844,293.1499938964844,0.2088363766670227,-4344.0458984375,304.1605529785156,0.9990000128746032,0.2954774796962738,0.27656289935112,293.380859375,297.1499938964844,293.1499938964844,0.0037285974249243,-1406.0582275390625,296.266357421875,0.5508055686950684,0.050000000745058,0.2288057804107666,291.17156982421875,291.1499938964844,267.44000244140625,265.8767395019531,283.0261535644531,293.9201354980469,291.1715087890625,1.0,0.1963188052177429,0.8249297738075256,0.8249297738075256,1.0,1.0,-0.894157350063324,0.3679611682891845,0.5261961817741394,0.1794469803571701,0.0,0.0,0.3304862976074219,27.65489959716797,25.0,-0.1122349426150322,-7337.74169921875,82.64066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,306.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7109375,18000.0,0.0,0.0,0.1642150431871414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411317080259323,0.2411362081766128,-4.498344878811622e-06,0.0,0.0001666573953116,0.0,0.0,10.341423988342283,0.0,0.0,0.0,0.2494646459817886,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156152304261922,-766.4426879882812,304.1529235839844,0.5662752985954285,0.0531300976872444,0.0488236136734485,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5514938831329346,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315122544765472,-2218.060791015625,304.1629333496094,0.8835766315460205,0.2003870904445648,0.1411847323179245,293.2187194824219,297.1499938964844,293.1499938964844,0.2079963684082031,-4330.26611328125,304.1601867675781,0.9990000128746032,0.2947478294372558,0.275690495967865,293.380859375,297.1499938964844,293.1499938964844,0.0036978763528168,-1394.8677978515625,296.226318359375,0.5514938831329346,0.050000000745058,0.2287821322679519,291.1714172363281,291.1499938964844,267.4583435058594,265.89166259765625,283.0334167480469,293.9154052734375,291.1713562011719,1.0,0.1957319378852844,0.8249483108520508,0.8249483108520508,1.0,1.0,-0.8913180828094482,0.366706371307373,0.5246117115020752,0.178849846124649,0.0,0.0,0.3290723860263824,27.49753761291504,25.0,-0.243739902973175,-7307.61767578125,81.88333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159912109375,306.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.515625,18000.0,0.0,0.0,0.1635035872459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398297041654586,0.2398342043161392,-4.494891982176341e-06,0.0,0.0001659353583818,0.0,0.0,10.272624015808104,0.0,0.0,0.0,0.2492257505655288,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153748355805873,-760.0199584960938,304.15283203125,0.5649908781051636,0.0526847839355468,0.0484141483902931,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5521357655525208,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303151547908783,-2201.88623046875,304.16278076171875,0.8822435140609741,0.1989403367042541,0.1401551961898803,293.2180480957031,297.1499938964844,293.1499938964844,0.2072130292654037,-4317.4208984375,304.1597595214844,0.9990000128746032,0.2940090000629425,0.2748779356479645,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672977730631,-1383.7120361328125,296.1863098144531,0.5521357655525208,0.050000000745058,0.228760227560997,291.1712646484375,291.1499938964844,267.4766540527344,265.9065246582031,283.0409851074219,293.91021728515625,291.17120361328125,1.0,0.1951765120029449,0.8249768614768982,0.8249768614768982,1.0,1.0,-0.8885838389396667,0.3654749095439911,0.523108959197998,0.1783373951911926,0.0,0.0,0.3276690244674682,27.35200309753418,25.0,-0.3883508443832397,-7277.9365234375,81.16683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,306.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.32421875,18000.0,0.0,0.0,0.1627990454435348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385433316230774,0.2385478168725967,-4.491498657444026e-06,0.0,0.0001652203354751,0.0,0.0,10.20485496520996,0.0,0.0,0.0,0.2489905208349228,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.014923139475286,-747.7338256835938,304.1526184082031,0.5624139308929443,0.051833514124155,0.0476294495165348,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533004403114319,0.050000000745058,0.0482170432806015,293.2802124023437,297.1499938964844,293.1499938964844,0.1280505657196045,-2171.22216796875,304.16229248046875,0.8796026706695557,0.1961899846792221,0.1382005512714386,293.2169494628906,297.1499938964844,293.1499938964844,0.2057988196611404,-4294.2412109375,304.1588439941406,0.9990000128746032,0.2925126254558563,0.2734051048755646,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066456232219,-1361.5518798828125,296.10626220703125,0.5533004403114319,0.050000000745058,0.2287208884954452,291.1706237792969,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.17047119140625,1.0,0.1941583007574081,0.825033962726593,0.825033962726593,1.0,1.0,-0.8834711313247681,0.3630941212177276,0.5203770399093628,0.1775821149349212,0.0,0.0,0.324959933757782,27.092565536499023,25.0,-0.9824657440185548,-7220.501953125,79.85582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,306.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.1614162921905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360544949769973,0.2360589802265167,-4.4849371079180855e-06,0.0,0.0001638170215301,0.0,0.0,10.07421588897705,0.0,0.0,0.0,0.2485371828079223,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.014923139475286,-747.7338256835938,304.1526184082031,0.5624139308929443,0.051833514124155,0.0476294495165348,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533004403114319,0.050000000745058,0.0482170432806015,293.2802124023437,297.1499938964844,293.1499938964844,0.1280505657196045,-2171.22216796875,304.16229248046875,0.8796026706695557,0.1961899846792221,0.1382005512714386,293.2169494628906,297.1499938964844,293.1499938964844,0.2057988196611404,-4294.2412109375,304.1588439941406,0.9990000128746032,0.2925126254558563,0.2734051048755646,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066456232219,-1361.5518798828125,296.10626220703125,0.5533004403114319,0.050000000745058,0.2287208884954452,291.1706237792969,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.17047119140625,1.0,0.1941583007574081,0.825033962726593,0.825033962726593,1.0,1.0,-0.8834711313247681,0.3630941212177276,0.5203770399093628,0.1775821149349212,0.0,0.0,0.324959933757782,27.092565536499023,25.0,-0.9824657440185548,-7220.501953125,79.85582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,306.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.1614162921905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360544949769973,0.2360589802265167,-4.4849371079180855e-06,0.0,0.0001638170215301,0.0,0.0,10.07421588897705,0.0,0.0,0.0,0.2485371828079223,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145050631836056,-736.0888671875,304.1524658203125,0.5598208904266357,0.0510222688317298,0.0468855984508991,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543148517608643,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.125898003578186,-2141.96826171875,304.1617736816406,0.8769101500511169,0.1935474425554275,0.136335864663124,293.21612548828125,297.1499938964844,293.1499938964844,0.2045678943395614,-4274.06396484375,304.157958984375,0.9990000128746032,0.2909851670265198,0.2721233665943146,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465105902403,-1339.5137939453125,296.0265197753906,0.5543148517608643,0.050000000745058,0.2286870032548904,291.1698913574219,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.8853759765625,291.1697998046875,1.0,0.1932504922151565,0.8250910639762878,0.8250910639762878,1.0,1.0,-0.8787528276443481,0.36077681183815,0.5179759860038757,0.1771938949823379,0.0,0.0,0.3223659694194793,26.87240028381348,25.0,-0.7779730558395386,-7165.18408203125,78.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,306.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.158203125,18000.0,0.0,0.0,0.1600772440433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337100654840469,0.2337145507335662,-4.4787971091864165e-06,0.0,0.0001624580472707,0.0,0.0,9.951804161071776,0.0,0.0,0.0,0.2481119334697723,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145050631836056,-736.0888671875,304.1524658203125,0.5598208904266357,0.0510222688317298,0.0468855984508991,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543148517608643,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.125898003578186,-2141.96826171875,304.1617736816406,0.8769101500511169,0.1935474425554275,0.136335864663124,293.21612548828125,297.1499938964844,293.1499938964844,0.2045678943395614,-4274.06396484375,304.157958984375,0.9990000128746032,0.2909851670265198,0.2721233665943146,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465105902403,-1339.5137939453125,296.0265197753906,0.5543148517608643,0.050000000745058,0.2286870032548904,291.1698913574219,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.8853759765625,291.1697998046875,1.0,0.1932504922151565,0.8250910639762878,0.8250910639762878,1.0,1.0,-0.8787528276443481,0.36077681183815,0.5179759860038757,0.1771938949823379,0.0,0.0,0.3223659694194793,26.87240028381348,25.0,-0.7779730558395386,-7165.18408203125,78.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,306.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.158203125,18000.0,0.0,0.0,0.1600772440433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337100654840469,0.2337145507335662,-4.4787971091864165e-06,0.0,0.0001624580472707,0.0,0.0,9.951804161071776,0.0,0.0,0.0,0.2481119334697723,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141100818291306,-724.82080078125,304.1522827148437,0.5571744441986084,0.0502372197806835,0.046168427914381,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238088905811309,-2113.455322265625,304.1613464355469,0.8741273880004883,0.1909718662500381,0.1345255523920059,293.215576171875,297.1499938964844,293.1499938964844,0.2034797072410583,-4256.2021484375,304.1571350097656,0.9990000128746032,0.289420485496521,0.2710034847259521,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867573995143,-1317.5162353515625,295.947509765625,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8750915527344,291.169921875,1.0,0.1924319863319397,0.825152575969696,0.825152575969696,1.0,1.0,-0.8743327260017395,0.3584892451763153,0.5158434510231018,0.1771288514137268,0.0,0.0,0.3197207450866699,26.685073852539062,25.0,0.1072585582733154,-7109.66845703125,77.62683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,306.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.072265625,18000.0,0.0,0.0,0.1587832868099212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231381207704544,0.2313856780529022,-4.472868113225559e-06,0.0,0.0001611448533367,0.0,0.0,9.831099510192873,0.0,0.0,0.0,0.2476932257413864,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141100818291306,-724.82080078125,304.1522827148437,0.5571744441986084,0.0502372197806835,0.046168427914381,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238088905811309,-2113.455322265625,304.1613464355469,0.8741273880004883,0.1909718662500381,0.1345255523920059,293.215576171875,297.1499938964844,293.1499938964844,0.2034797072410583,-4256.2021484375,304.1571350097656,0.9990000128746032,0.289420485496521,0.2710034847259521,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867573995143,-1317.5162353515625,295.947509765625,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8750915527344,291.169921875,1.0,0.1924319863319397,0.825152575969696,0.825152575969696,1.0,1.0,-0.8743327260017395,0.3584892451763153,0.5158434510231018,0.1771288514137268,0.0,0.0,0.3197207450866699,26.685073852539062,25.0,0.1072585582733154,-7109.66845703125,77.62683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,306.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.072265625,18000.0,0.0,0.0,0.1587832868099212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231381207704544,0.2313856780529022,-4.472868113225559e-06,0.0,0.0001611448533367,0.0,0.0,9.831099510192873,0.0,0.0,0.0,0.2476932257413864,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638019561767,-717.8840942382812,304.144287109375,0.5560377836227417,0.050000000745058,0.0457677468657493,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560484528541565,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384785413742,-2085.070068359375,304.1610107421875,0.8712884783744812,0.1883985102176666,0.1327291131019592,293.2152709960937,297.1499938964844,293.1499938964844,0.2024349272251129,-4238.966796875,304.1565246582031,0.9990000128746032,0.2878208756446838,0.269933134317398,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271776676177,-1295.490478515625,295.869140625,0.5560484528541565,0.050000000745058,0.228629931807518,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.8680419921875,291.17071533203125,1.0,0.1916937232017517,0.8252140879631042,0.8252140879631042,1.0,1.0,-0.870370626449585,0.3563252389431,0.5140454173088074,0.1773586869239807,0.0,0.0,0.3169271647930145,26.51490020751953,25.0,0.8816359639167786,-7053.1005859375,76.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822082519531,306.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.1575271487236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289642244577407,0.2289686948060989,-4.466867721930612e-06,0.0,0.0001598700182512,0.0,0.0,9.706698417663574,0.0,0.0,0.0,0.2472626119852066,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638019561767,-717.8840942382812,304.144287109375,0.5560377836227417,0.050000000745058,0.0457677468657493,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560484528541565,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384785413742,-2085.070068359375,304.1610107421875,0.8712884783744812,0.1883985102176666,0.1327291131019592,293.2152709960937,297.1499938964844,293.1499938964844,0.2024349272251129,-4238.966796875,304.1565246582031,0.9990000128746032,0.2878208756446838,0.269933134317398,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271776676177,-1295.490478515625,295.869140625,0.5560484528541565,0.050000000745058,0.228629931807518,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.8680419921875,291.17071533203125,1.0,0.1916937232017517,0.8252140879631042,0.8252140879631042,1.0,1.0,-0.870370626449585,0.3563252389431,0.5140454173088074,0.1773586869239807,0.0,0.0,0.3169271647930145,26.51490020751953,25.0,0.8816359639167786,-7053.1005859375,76.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822082519531,306.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.1575271487236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289642244577407,0.2289686948060989,-4.466867721930612e-06,0.0,0.0001598700182512,0.0,0.0,9.706698417663574,0.0,0.0,0.0,0.2472626119852066,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138475438579916,-717.5264892578125,304.1376647949219,0.5564735531806946,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.556475043296814,0.050000000745058,0.0481949374079704,293.2698974609375,297.1499938964844,293.1499938964844,0.1206982061266899,-2070.76171875,304.1609191894531,0.8698423504829407,0.1870967745780944,0.1318226456642151,293.21514892578125,297.1499938964844,293.1499938964844,0.2019123286008834,-4230.318359375,304.1562805175781,0.9990000128746032,0.2870186269283294,0.2693939507007599,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974875696003,-1284.4949951171875,295.8299865722656,0.556475043296814,0.050000000745058,0.2286160290241241,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451416015625,293.8665466308594,291.17108154296875,1.0,0.1913555115461349,0.8252448439598083,0.8252448439598083,1.0,1.0,-0.8686143159866333,0.3553141057491302,0.5133002400398254,0.1775917410850525,0.0,0.0,0.3154897689819336,26.43357276916504,25.0,0.9503870010375975,-7024.52783203125,76.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,306.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1569105088710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277191430330276,0.2277236133813858,-4.4637931750912685e-06,0.0,0.0001592442131368,0.0,0.0,9.642865180969238,0.0,0.0,0.0,0.2470419555902481,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138273341581225,-717.07666015625,304.13067626953125,0.5568698048591614,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568698644638062,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196526139974594,-2056.3486328125,304.16082763671875,0.86833256483078,0.1857872009277343,0.1309098601341247,293.2150573730469,297.1499938964844,293.1499938964844,0.2014256566762924,-4222.2685546875,304.1560363769531,0.9990000128746032,0.2862109541893005,0.2688947021961212,293.379638671875,297.1499938964844,293.1499938964844,0.0033678391482681,-1273.4986572265625,295.7908630371094,0.5568698644638062,0.050000000745058,0.2286032140254974,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,293.8660583496094,291.1715087890625,1.0,0.1910344511270523,0.8252831101417542,0.8252831101417542,1.0,1.0,-0.8668983578681946,0.3543004691600799,0.5125978589057922,0.1778855174779892,0.0,0.0,0.3140215575695038,26.359514236450195,25.0,1.2109706401824951,-6995.61376953125,75.8498306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,306.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6640625,18000.0,0.0,0.0,0.1562991887331009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264604866504669,0.2264649420976638,-4.460692707652925e-06,0.0,0.0001586238213349,0.0,0.0,9.578499794006348,0.0,0.0,0.0,0.2468193024396896,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137850577011704,-716.1194458007812,304.1161193847656,0.55757737159729,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.55757737159729,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175462752580642,-2027.21533203125,304.1607360839844,0.8651512265205383,0.1831469535827636,0.1290696412324905,293.21502685546875,297.1499938964844,293.1499938964844,0.200528934597969,-4207.421875,304.155517578125,0.9990000128746032,0.2845677435398102,0.267987847328186,293.37939453125,297.1499938964844,293.1499938964844,0.0033085918985307,-1251.460205078125,295.71295166015625,0.55757737159729,0.050000000745058,0.2285803705453872,291.1727600097656,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8672180175781,291.1730041503906,1.0,0.1904361993074417,0.8253595232963562,0.8253595232963562,1.0,1.0,-0.863562822341919,0.352254569530487,0.5113082528114319,0.1786458045244217,0.0,0.0,0.3108980059623718,26.230348587036133,25.0,2.0498721599578857,-6935.90087890625,75.0853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,306.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19921875,18000.0,0.0,0.0,0.155084028840065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238337993621826,0.2238382548093795,-4.454340341908392e-06,0.0,0.0001573905756231,0.0,0.0,9.44489574432373,0.0,0.0,0.0,0.2463574707508087,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137850577011704,-716.1194458007812,304.1161193847656,0.55757737159729,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.55757737159729,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175462752580642,-2027.21533203125,304.1607360839844,0.8651512265205383,0.1831469535827636,0.1290696412324905,293.21502685546875,297.1499938964844,293.1499938964844,0.200528934597969,-4207.421875,304.155517578125,0.9990000128746032,0.2845677435398102,0.267987847328186,293.37939453125,297.1499938964844,293.1499938964844,0.0033085918985307,-1251.460205078125,295.71295166015625,0.55757737159729,0.050000000745058,0.2285803705453872,291.1727600097656,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8672180175781,291.1730041503906,1.0,0.1904361993074417,0.8253595232963562,0.8253595232963562,1.0,1.0,-0.863562822341919,0.352254569530487,0.5113082528114319,0.1786458045244217,0.0,0.0,0.3108980059623718,26.230348587036133,25.0,2.0498721599578857,-6935.90087890625,75.0853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,306.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19921875,18000.0,0.0,0.0,0.155084028840065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238337993621826,0.2238382548093795,-4.454340341908392e-06,0.0,0.0001573905756231,0.0,0.0,9.44489574432373,0.0,0.0,0.0,0.2463574707508087,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137418191879987,-715.1277465820312,304.1011657714844,0.5581722855567932,0.050000000745058,0.0457561202347278,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5581722855567932,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1154221892356872,-1997.7091064453125,304.16070556640625,0.8617536425590515,0.1804782450199127,0.1272094547748565,293.2152099609375,297.1499938964844,293.1499938964844,0.1996975690126419,-4193.6220703125,304.1550598144531,0.9990000128746032,0.2828828394412994,0.2671558856964111,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494508195668,-1229.3924560546875,295.6353454589844,0.5581722855567932,0.050000000745058,0.2285612970590591,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2485656738281,293.8701171875,291.1749572753906,1.0,0.1898895800113678,0.8254359364509583,0.8254359364509583,1.0,1.0,-0.8602999448776245,0.3501614332199096,0.5101385116577148,0.1796174645423889,0.0,0.0,0.3074739873409271,26.125890731811523,25.0,2.5953264236450195,-6872.85791015625,74.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,306.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0,18000.0,0.0,0.0,0.1538604497909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22098970413208,0.220994159579277,-4.447588253242429e-06,0.0,0.0001561487879371,0.0,0.0,9.301206588745115,0.0,0.0,0.0,0.2458617687225341,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137418191879987,-715.1277465820312,304.1011657714844,0.5581722855567932,0.050000000745058,0.0457561202347278,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5581722855567932,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1154221892356872,-1997.7091064453125,304.16070556640625,0.8617536425590515,0.1804782450199127,0.1272094547748565,293.2152099609375,297.1499938964844,293.1499938964844,0.1996975690126419,-4193.6220703125,304.1550598144531,0.9990000128746032,0.2828828394412994,0.2671558856964111,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494508195668,-1229.3924560546875,295.6353454589844,0.5581722855567932,0.050000000745058,0.2285612970590591,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2485656738281,293.8701171875,291.1749572753906,1.0,0.1898895800113678,0.8254359364509583,0.8254359364509583,1.0,1.0,-0.8602999448776245,0.3501614332199096,0.5101385116577148,0.1796174645423889,0.0,0.0,0.3074739873409271,26.125890731811523,25.0,2.5953264236450195,-6872.85791015625,74.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,306.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0,18000.0,0.0,0.0,0.1538604497909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22098970413208,0.220994159579277,-4.447588253242429e-06,0.0,0.0001561487879371,0.0,0.0,9.301206588745115,0.0,0.0,0.0,0.2458617687225341,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137025546282529,-714.232421875,304.0869445800781,0.5586526989936829,0.050000000745058,0.0457530505955219,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5586526989936829,0.050000000745058,0.048180166631937,293.2642517089844,297.1499938964844,293.1499938964844,0.1133072599768638,-1968.2200927734373,304.16064453125,0.8581796288490295,0.1778180003166198,0.1253456473350525,293.2153625488281,297.1499938964844,293.1499938964844,0.1988572776317596,-4179.626953125,304.15478515625,0.9990000128746032,0.2812016010284424,0.2662990093231201,293.37890625,297.1499938964844,293.1499938964844,0.0031908652745187,-1207.5091552734375,295.55792236328125,0.5586526989936829,0.050000000745058,0.2285459637641906,291.1762390136719,291.1499938964844,267.8223876953125,266.1892395019531,283.2916259765625,293.8646240234375,291.17633056640625,1.0,0.189381405711174,0.8255206942558289,0.8255206942558289,1.0,1.0,-0.8570085167884827,0.3479811549186706,0.5090274214744568,0.1807680279016494,0.0,0.0,0.3038569986820221,26.04480743408203,25.0,1.7256067991256714,-6808.49169921875,73.6962661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,306.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1526077836751938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179805785417556,0.2179850190877914,-4.440455995791126e-06,0.0,0.0001548775035189,0.0,0.0,9.150005340576172,0.0,0.0,0.0,0.2453406155109405,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137025546282529,-714.232421875,304.0869445800781,0.5586526989936829,0.050000000745058,0.0457530505955219,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5586526989936829,0.050000000745058,0.048180166631937,293.2642517089844,297.1499938964844,293.1499938964844,0.1133072599768638,-1968.2200927734373,304.16064453125,0.8581796288490295,0.1778180003166198,0.1253456473350525,293.2153625488281,297.1499938964844,293.1499938964844,0.1988572776317596,-4179.626953125,304.15478515625,0.9990000128746032,0.2812016010284424,0.2662990093231201,293.37890625,297.1499938964844,293.1499938964844,0.0031908652745187,-1207.5091552734375,295.55792236328125,0.5586526989936829,0.050000000745058,0.2285459637641906,291.1762390136719,291.1499938964844,267.8223876953125,266.1892395019531,283.2916259765625,293.8646240234375,291.17633056640625,1.0,0.189381405711174,0.8255206942558289,0.8255206942558289,1.0,1.0,-0.8570085167884827,0.3479811549186706,0.5090274214744568,0.1807680279016494,0.0,0.0,0.3038569986820221,26.04480743408203,25.0,1.7256067991256714,-6808.49169921875,73.6962661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,306.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1526077836751938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179805785417556,0.2179850190877914,-4.440455995791126e-06,0.0,0.0001548775035189,0.0,0.0,9.150005340576172,0.0,0.0,0.0,0.2453406155109405,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136719411239027,-713.5599975585938,304.0750732421875,0.5590113997459412,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5590113997459412,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112567633390426,-1939.5428466796875,304.1605224609375,0.8545231819152832,0.1752246022224426,0.1235210597515106,293.21502685546875,297.1499938964844,293.1499938964844,0.1979179084300995,-4163.912109375,304.1547546386719,0.998846709728241,0.27961266040802,0.2652989327907562,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337793916463,-1186.20654296875,295.4808959960937,0.5590113997459412,0.050000000745058,0.2285345494747162,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.84930419921875,291.1763916015625,1.0,0.1889014691114425,0.8256054520606995,0.8256054520606995,1.0,1.0,-0.8535993099212646,0.3456814885139465,0.5079178214073181,0.1820579618215561,0.0,0.0,0.300315648317337,25.986692428588867,25.0,0.4030850827693939,-6745.5,73.03607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.1513159275054931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150187045335769,0.2150231450796127,-4.433325102581875e-06,0.0,0.0001535664341645,0.0,0.0,9.001762390136719,0.0,0.0,0.0,0.2448289543390274,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136719411239027,-713.5599975585938,304.0750732421875,0.5590113997459412,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5590113997459412,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112567633390426,-1939.5428466796875,304.1605224609375,0.8545231819152832,0.1752246022224426,0.1235210597515106,293.21502685546875,297.1499938964844,293.1499938964844,0.1979179084300995,-4163.912109375,304.1547546386719,0.998846709728241,0.27961266040802,0.2652989327907562,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337793916463,-1186.20654296875,295.4808959960937,0.5590113997459412,0.050000000745058,0.2285345494747162,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.84930419921875,291.1763916015625,1.0,0.1889014691114425,0.8256054520606995,0.8256054520606995,1.0,1.0,-0.8535993099212646,0.3456814885139465,0.5079178214073181,0.1820579618215561,0.0,0.0,0.300315648317337,25.986692428588867,25.0,0.4030850827693939,-6745.5,73.03607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.1513159275054931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150187045335769,0.2150231450796127,-4.433325102581875e-06,0.0,0.0001535664341645,0.0,0.0,9.001762390136719,0.0,0.0,0.0,0.2448289543390274,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136592676863074,-713.2825927734375,304.070068359375,0.5591439604759216,0.050000000745058,0.0457499250769615,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5591439604759216,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102576777338981,-1925.53271484375,304.1604309082031,0.8526784181594849,0.1739576607942581,0.1226294338703155,293.214599609375,297.1499938964844,293.1499938964844,0.1973787099123001,-4154.8505859375,304.1548767089844,0.99846750497818,0.2788724601268768,0.2647183835506439,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057382002472,-1175.7308349609375,295.4429626464844,0.5591439604759216,0.050000000745058,0.2285303473472595,291.1763916015625,291.1499938964844,267.9040832519531,266.25701904296875,283.3520812988281,293.839599609375,291.1763916015625,1.0,0.1886689513921737,0.8256478309631348,0.8256478309631348,1.0,1.0,-0.8518258333206177,0.3444794416427612,0.5073463916778564,0.1827411353588104,0.0,0.0,0.2985566854476928,25.96592712402344,25.0,0.2792299389839172,-6714.45947265625,72.70793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.990234375,18000.0,0.0,0.0,0.1506555825471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135746479034423,0.2135790884494781,-4.429871296451893e-06,0.0,0.0001528962602606,0.0,0.0,8.929819107055664,0.0,0.0,0.0,0.244580328464508,4.0,0.0,1.0
