time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.013647973537445,-713.031982421875,304.0656433105469,0.5592526793479919,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5592526793479919,0.050000000745058,0.0481761470437049,293.2610778808594,297.1499938964844,293.1499938964844,0.1092740595340728,-1911.71240234375,304.1603088378906,0.8508318066596985,0.1727094650268554,0.1217511519789695,293.2139892578125,297.1499938964844,293.1499938964844,0.1967954337596893,-4145.0302734375,304.1550598144531,0.998017430305481,0.2781726419925689,0.2640910744667053,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780748929828,-1165.382568359375,295.4055480957031,0.5592526793479919,0.050000000745058,0.2285269051790237,291.176513671875,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.1765441894531,1.0,0.1884398013353347,0.8257005214691162,0.8257005214691162,1.0,1.0,-0.850013256072998,0.3432490825653076,0.5067641735076904,0.1834443509578704,0.0,0.0,0.2967770397663116,25.94935417175293,25.0,0.3670360147953033,-6683.30908203125,72.38037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,305.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.149986445903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121308296918869,0.2121352702379226,-4.426462055562297e-06,0.0,0.0001522171805845,0.0,0.0,8.858160972595215,0.0,0.0,0.0,0.2443329244852066,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136292083188891,-712.60986328125,304.058349609375,0.5594649910926819,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594649910926819,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492392897605,-1884.590576171875,304.1600952148437,0.847202718257904,0.1702581495046615,0.1200288534164428,293.2123718261719,297.1499938964844,293.1499938964844,0.1956300735473632,-4125.416015625,304.1553039550781,0.997105062007904,0.2768808305263519,0.2628427743911743,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236889142543,-1145.00927734375,295.33203125,0.5594649910926819,0.050000000745058,0.2285201847553253,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129333496094,293.8064270019531,291.17694091796875,1.0,0.1879918575286865,0.8258059620857239,0.8258059620857239,1.0,1.0,-0.8464368581771851,0.340787798166275,0.5056490898132324,0.1849119365215301,0.0,0.0,0.2931614816188812,25.918664932250977,25.0,0.3640663027763366,-6620.21533203125,71.74006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,305.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.1486220955848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209223672747612,0.2092280834913253,-4.419688139023492e-06,0.0,0.0001508325221948,0.0,0.0,8.714608192443848,0.0,0.0,0.0,0.2438381314277649,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136292083188891,-712.60986328125,304.058349609375,0.5594649910926819,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594649910926819,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492392897605,-1884.590576171875,304.1600952148437,0.847202718257904,0.1702581495046615,0.1200288534164428,293.2123718261719,297.1499938964844,293.1499938964844,0.1956300735473632,-4125.416015625,304.1553039550781,0.997105062007904,0.2768808305263519,0.2628427743911743,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236889142543,-1145.00927734375,295.33203125,0.5594649910926819,0.050000000745058,0.2285201847553253,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129333496094,293.8064270019531,291.17694091796875,1.0,0.1879918575286865,0.8258059620857239,0.8258059620857239,1.0,1.0,-0.8464368581771851,0.340787798166275,0.5056490898132324,0.1849119365215301,0.0,0.0,0.2931614816188812,25.918664932250977,25.0,0.3640663027763366,-6620.21533203125,71.74006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,305.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.1486220955848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209223672747612,0.2092280834913253,-4.419688139023492e-06,0.0,0.0001508325221948,0.0,0.0,8.714608192443848,0.0,0.0,0.0,0.2438381314277649,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.013615658506751,-712.303466796875,304.0531005859375,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720357060432,-1858.040283203125,304.15985107421875,0.8436718583106995,0.1678525507450103,0.1183414906263351,293.2104187011719,297.1499938964844,293.1499938964844,0.1945623457431793,-4107.48046875,304.1553039550781,0.9963043928146362,0.2756984233856201,0.2617033123970032,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707835055887,-1125.1688232421875,295.26007080078125,0.5597016215324402,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.45428466796875,293.78350830078125,291.17724609375,1.0,0.1875599473714828,0.8259113430976868,0.8259113430976868,1.0,1.0,-0.8430318236351013,0.3383920788764953,0.504639744758606,0.1864345222711563,0.0,0.0,0.28953817486763,25.88619613647461,25.0,0.9063043594360352,-6561.6201171875,71.12952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,305.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.67578125,18000.0,0.0,0.0,0.1472245901823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063413560390472,0.2063457667827606,-4.41301290265983e-06,0.0,0.000149414234329,0.0,0.0,8.573091506958008,0.0,0.0,0.0,0.2433505952358245,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.013615658506751,-712.303466796875,304.0531005859375,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720357060432,-1858.040283203125,304.15985107421875,0.8436718583106995,0.1678525507450103,0.1183414906263351,293.2104187011719,297.1499938964844,293.1499938964844,0.1945623457431793,-4107.48046875,304.1553039550781,0.9963043928146362,0.2756984233856201,0.2617033123970032,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707835055887,-1125.1688232421875,295.26007080078125,0.5597016215324402,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.45428466796875,293.78350830078125,291.17724609375,1.0,0.1875599473714828,0.8259113430976868,0.8259113430976868,1.0,1.0,-0.8430318236351013,0.3383920788764953,0.504639744758606,0.1864345222711563,0.0,0.0,0.28953817486763,25.88619613647461,25.0,0.9063043594360352,-6561.6201171875,71.12952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,305.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.67578125,18000.0,0.0,0.0,0.1472245901823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063413560390472,0.2063457667827606,-4.41301290265983e-06,0.0,0.000149414234329,0.0,0.0,8.573091506958008,0.0,0.0,0.0,0.2433505952358245,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136032840237021,-711.9554443359375,304.0496520996094,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036083847284317,-1831.545166015625,304.15966796875,0.8401876091957092,0.165481835603714,0.116679772734642,293.20831298828125,297.1499938964844,293.1499938964844,0.1935241818428039,-4089.98876953125,304.1552734375,0.99556702375412,0.2745957374572754,0.2606438100337982,293.3706970214844,297.1499938964844,293.1499938964844,0.0029183928854763,-1105.392578125,295.1912841796875,0.5599387884140015,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.1802062988281,1.0,0.1871433705091476,0.8260385394096375,0.8260385394096375,1.0,1.0,-0.8397534489631653,0.3360677063465118,0.503685712814331,0.1879440993070602,0.0,0.0,0.2854280173778534,25.85431480407715,25.0,3.597081184387207,-6506.015625,70.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,305.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69921875,18000.0,0.0,0.0,0.1458251178264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032494843006134,0.2032538801431656,-4.406213975016726e-06,0.0,0.0001479939674027,0.0,0.0,8.42275619506836,0.0,0.0,0.0,0.2428337335586547,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136032840237021,-711.9554443359375,304.0496520996094,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036083847284317,-1831.545166015625,304.15966796875,0.8401876091957092,0.165481835603714,0.116679772734642,293.20831298828125,297.1499938964844,293.1499938964844,0.1935241818428039,-4089.98876953125,304.1552734375,0.99556702375412,0.2745957374572754,0.2606438100337982,293.3706970214844,297.1499938964844,293.1499938964844,0.0029183928854763,-1105.392578125,295.1912841796875,0.5599387884140015,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.1802062988281,1.0,0.1871433705091476,0.8260385394096375,0.8260385394096375,1.0,1.0,-0.8397534489631653,0.3360677063465118,0.503685712814331,0.1879440993070602,0.0,0.0,0.2854280173778534,25.85431480407715,25.0,3.597081184387207,-6506.015625,70.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,305.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69921875,18000.0,0.0,0.0,0.1458251178264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032494843006134,0.2032538801431656,-4.406213975016726e-06,0.0,0.0001479939674027,0.0,0.0,8.42275619506836,0.0,0.0,0.0,0.2428337335586547,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973393917083,-711.7946166992188,304.0477905273437,0.5601623058319092,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601623058319092,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017921864986419,-1805.6500244140625,304.15948486328125,0.8367224931716919,0.1631417870521545,0.1150400638580322,293.20611572265625,297.1499938964844,293.1499938964844,0.1925766915082931,-4074.072265625,304.15509033203125,0.9948679208755492,0.2735618948936462,0.2596516907215118,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672304470092,-1086.130615234375,295.1230773925781,0.5601623058319092,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395324707031,291.1806030273437,1.0,0.1867416054010391,0.8261656761169434,0.8261656761169434,1.0,1.0,-0.836583137512207,0.3338328897953033,0.5027502775192261,0.1893676370382309,0.0,0.0,0.2811074554920196,25.823875427246094,25.0,-1.323554277420044,-6433.0791015625,69.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,305.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.294921875,18000.0,0.0,0.0,0.1444185227155685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998589634895324,0.1998633593320846,-4.398737928568153e-06,0.0,0.0001465664390707,0.0,0.0,8.25878620147705,0.0,0.0,0.0,0.242273524403572,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973393917083,-711.7946166992188,304.0477905273437,0.5601623058319092,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601623058319092,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017921864986419,-1805.6500244140625,304.15948486328125,0.8367224931716919,0.1631417870521545,0.1150400638580322,293.20611572265625,297.1499938964844,293.1499938964844,0.1925766915082931,-4074.072265625,304.15509033203125,0.9948679208755492,0.2735618948936462,0.2596516907215118,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672304470092,-1086.130615234375,295.1230773925781,0.5601623058319092,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395324707031,291.1806030273437,1.0,0.1867416054010391,0.8261656761169434,0.8261656761169434,1.0,1.0,-0.836583137512207,0.3338328897953033,0.5027502775192261,0.1893676370382309,0.0,0.0,0.2811074554920196,25.823875427246094,25.0,-1.323554277420044,-6433.0791015625,69.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,305.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.294921875,18000.0,0.0,0.0,0.1444185227155685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998589634895324,0.1998633593320846,-4.398737928568153e-06,0.0,0.0001465664390707,0.0,0.0,8.25878620147705,0.0,0.0,0.0,0.242273524403572,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136006884276866,-711.9510498046875,304.0473937988281,0.5602657198905945,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5602657198905945,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009279265999794,-1793.341552734375,304.1593322753906,0.8349918723106384,0.1619833707809448,0.114228256046772,293.2050170898437,297.1499938964844,293.1499938964844,0.1921868622303009,-4067.616455078125,304.1548767089844,0.9945278167724608,0.2730690240859985,0.259178876876831,293.36676025390625,297.1499938964844,293.1499938964844,0.0028425243217498,-1076.97119140625,295.0869140625,0.5602657198905945,0.050000000745058,0.2284949421882629,291.1781921386719,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1770935058594,1.0,0.1865461021661758,0.8262292742729187,0.8262292742729187,1.0,1.0,-0.8350359797477722,0.3327570855617523,0.5022789239883423,0.1900242418050766,0.0,0.0,0.2795214056968689,25.80925369262696,25.0,-5.646947383880615,-6398.12255859375,69.70938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977722167969,305.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.591796875,18000.0,0.0,0.0,0.143688827753067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984430402517318,0.198447436094284,-4.395204086904414e-06,0.0,0.0001458258921047,0.0,0.0,8.189855575561523,0.0,0.0,0.0,0.2420366108417511,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136050237342715,-712.130615234375,304.04736328125,0.5603622794151306,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5603622794151306,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000716537237167,-1781.123291015625,304.1591796875,0.8332605361938477,0.1608330011367797,0.1134219318628311,293.2038879394531,297.1499938964844,293.1499938964844,0.1918120235204696,-4061.406982421875,304.1546630859375,0.9941917061805724,0.2725909352302551,0.2587204277515411,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182149399071,-1067.9564208984375,295.05078125,0.5603622794151306,0.050000000745058,0.2284919172525406,291.1747741699219,291.1499938964844,268.23370361328125,266.5312805175781,283.5776062011719,293.7193603515625,291.1739501953125,1.0,0.1863540261983871,0.8262980580329895,0.8262980580329895,1.0,1.0,-0.833513081073761,0.3317136764526367,0.5017993450164795,0.1906323283910751,0.0,0.0,0.2782203555107116,25.79500770568848,25.0,-6.581386566162109,-6369.66357421875,69.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,305.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.47265625,18000.0,0.0,0.0,0.142947718501091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973438262939453,0.1973482221364975,-4.392292794364039e-06,0.0,0.0001450737618142,0.0,0.0,8.136163711547852,0.0,0.0,0.0,0.2418484985828399,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105827987194,-712.31201171875,304.0482482910156,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983456745743751,-1756.3699951171875,304.15899658203125,0.8297870755195618,0.1585548371076584,0.1118256151676178,293.2016906738281,297.1499938964844,293.1499938964844,0.1910302340984344,-4048.323974609375,304.1544189453125,0.9935221076011658,0.2716732323169708,0.2578421235084533,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697505429387,-1049.8028564453125,294.982177734375,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719970703125,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.17193603515625,1.0,0.1859796792268753,0.8264355659484863,0.8264355659484863,1.0,1.0,-0.8305343985557556,0.3297341167926788,0.5008002519607544,0.1916691064834594,0.0,0.0,0.2755299806594848,25.767730712890625,25.0,-2.9566001892089844,-6319.734375,68.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,305.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.141479030251503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953452974557876,0.1953496932983398,-4.387592525745276e-06,0.0,0.0001435832236893,0.0,0.0,8.039877891540527,0.0,0.0,0.0,0.2415130734443664,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105827987194,-712.31201171875,304.0482482910156,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983456745743751,-1756.3699951171875,304.15899658203125,0.8297870755195618,0.1585548371076584,0.1118256151676178,293.2016906738281,297.1499938964844,293.1499938964844,0.1910302340984344,-4048.323974609375,304.1544189453125,0.9935221076011658,0.2716732323169708,0.2578421235084533,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697505429387,-1049.8028564453125,294.982177734375,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719970703125,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.17193603515625,1.0,0.1859796792268753,0.8264355659484863,0.8264355659484863,1.0,1.0,-0.8305343985557556,0.3297341167926788,0.5008002519607544,0.1916691064834594,0.0,0.0,0.2755299806594848,25.767730712890625,25.0,-2.9566001892089844,-6319.734375,68.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,305.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.141479030251503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953452974557876,0.1953496932983398,-4.387592525745276e-06,0.0,0.0001435832236893,0.0,0.0,8.039877891540527,0.0,0.0,0.0,0.2415130734443664,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152803897857,-712.4069213867188,304.0501403808594,0.5606558918952942,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5606558918952942,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966247394680976,-1731.580322265625,304.15887451171875,0.8262800574302673,0.1563045233488083,0.1102493107318878,293.1995544433594,297.1499938964844,293.1499938964844,0.1902458369731903,-4035.119873046875,304.1542663574219,0.9928388595581056,0.2707976698875427,0.2570064663887024,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217590250074,-1031.708984375,294.91656494140625,0.5606558918952942,0.050000000745058,0.2284827381372451,291.172119140625,291.1499938964844,268.3608703613281,266.6371154785156,283.6520080566406,293.6837158203125,291.1721496582031,1.0,0.1856177002191543,0.8265730738639832,0.8265730738639832,1.0,1.0,-0.8276331424713135,0.3279096782207489,0.4997234642505646,0.1924221962690353,0.0,0.0,0.2725785076618194,25.742406845092773,25.0,-0.52977454662323,-6269.75146484375,68.41893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.1400617063045501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931782960891723,0.1931826770305633,-4.382960014481796e-06,0.0,0.0001421448250766,0.0,0.0,7.936670303344727,0.0,0.0,0.0,0.2411598861217498,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152803897857,-712.4069213867188,304.0501403808594,0.5606558918952942,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5606558918952942,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966247394680976,-1731.580322265625,304.15887451171875,0.8262800574302673,0.1563045233488083,0.1102493107318878,293.1995544433594,297.1499938964844,293.1499938964844,0.1902458369731903,-4035.119873046875,304.1542663574219,0.9928388595581056,0.2707976698875427,0.2570064663887024,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217590250074,-1031.708984375,294.91656494140625,0.5606558918952942,0.050000000745058,0.2284827381372451,291.172119140625,291.1499938964844,268.3608703613281,266.6371154785156,283.6520080566406,293.6837158203125,291.1721496582031,1.0,0.1856177002191543,0.8265730738639832,0.8265730738639832,1.0,1.0,-0.8276331424713135,0.3279096782207489,0.4997234642505646,0.1924221962690353,0.0,0.0,0.2725785076618194,25.742406845092773,25.0,-0.52977454662323,-6269.75146484375,68.41893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.1400617063045501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931782960891723,0.1931826770305633,-4.382960014481796e-06,0.0,0.0001421448250766,0.0,0.0,7.936670303344727,0.0,0.0,0.0,0.2411598861217498,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227337643504,-712.5807495117188,304.0527648925781,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949342250823974,-1707.182373046875,304.1587219238281,0.8227224349975586,0.1540818065404892,0.1086923032999038,293.197509765625,297.1499938964844,293.1499938964844,0.1895043551921844,-4022.645263671875,304.1540832519531,0.9921276569366456,0.2699550092220306,0.2562042772769928,293.35693359375,297.1499938964844,293.1499938964844,0.0026743758935481,-1013.8564453125,294.8514099121094,0.5607353448867798,0.050000000745058,0.2284802794456482,291.1717224121094,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715393066406,1.0,0.1852671056985855,0.82671719789505,0.82671719789505,1.0,1.0,-0.8247976899147034,0.3262456953525543,0.4985519647598266,0.1928663104772567,0.0,0.0,0.2696956098079681,25.719194412231445,25.0,-1.0230555534362793,-6218.8330078125,67.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,305.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.138704627752304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910129338502884,0.1910173147916793,-4.378233825264033e-06,0.0,0.0001407675736118,0.0,0.0,7.833753108978271,0.0,0.0,0.0,0.2408078461885452,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227337643504,-712.5807495117188,304.0527648925781,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949342250823974,-1707.182373046875,304.1587219238281,0.8227224349975586,0.1540818065404892,0.1086923032999038,293.197509765625,297.1499938964844,293.1499938964844,0.1895043551921844,-4022.645263671875,304.1540832519531,0.9921276569366456,0.2699550092220306,0.2562042772769928,293.35693359375,297.1499938964844,293.1499938964844,0.0026743758935481,-1013.8564453125,294.8514099121094,0.5607353448867798,0.050000000745058,0.2284802794456482,291.1717224121094,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715393066406,1.0,0.1852671056985855,0.82671719789505,0.82671719789505,1.0,1.0,-0.8247976899147034,0.3262456953525543,0.4985519647598266,0.1928663104772567,0.0,0.0,0.2696956098079681,25.719194412231445,25.0,-1.0230555534362793,-6218.8330078125,67.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,305.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.138704627752304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910129338502884,0.1910173147916793,-4.378233825264033e-06,0.0,0.0001407675736118,0.0,0.0,7.833753108978271,0.0,0.0,0.0,0.2408078461885452,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326970532536,-712.8334350585938,304.05584716796875,0.5607714056968689,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763367891311,-1683.228515625,304.1585998535156,0.8191080689430237,0.1518900841474533,0.1071564108133316,293.19561767578125,297.1499938964844,293.1499938964844,0.1888029426336288,-4010.852783203125,304.1539001464844,0.9913843274116516,0.2691381275653839,0.2554282248020172,293.354248046875,297.1499938964844,293.1499938964844,0.0026275452692061,-996.2320556640624,294.78619384765625,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703796386719,291.1499938964844,268.4894104003906,266.7439880371094,283.7154846191406,293.6551818847656,291.1701354980469,1.0,0.1849269270896911,0.8268612623214722,0.8268612623214722,1.0,1.0,-0.8220211863517761,0.3247296214103699,0.4972915351390838,0.193023607134819,0.0,0.0,0.2670714557170868,25.69798469543457,25.0,-1.7492141723632812,-6170.92138671875,67.46097564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.1374158859252929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189042791724205,0.1890471577644348,-4.37383596363361e-06,0.0,0.000139459647471,0.0,0.0,7.740278720855713,0.0,0.0,0.0,0.2404868751764297,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326970532536,-712.8334350585938,304.05584716796875,0.5607714056968689,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763367891311,-1683.228515625,304.1585998535156,0.8191080689430237,0.1518900841474533,0.1071564108133316,293.19561767578125,297.1499938964844,293.1499938964844,0.1888029426336288,-4010.852783203125,304.1539001464844,0.9913843274116516,0.2691381275653839,0.2554282248020172,293.354248046875,297.1499938964844,293.1499938964844,0.0026275452692061,-996.2320556640624,294.78619384765625,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703796386719,291.1499938964844,268.4894104003906,266.7439880371094,283.7154846191406,293.6551818847656,291.1701354980469,1.0,0.1849269270896911,0.8268612623214722,0.8268612623214722,1.0,1.0,-0.8220211863517761,0.3247296214103699,0.4972915351390838,0.193023607134819,0.0,0.0,0.2670714557170868,25.69798469543457,25.0,-1.7492141723632812,-6170.92138671875,67.46097564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.1374158859252929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189042791724205,0.1890471577644348,-4.37383596363361e-06,0.0,0.000139459647471,0.0,0.0,7.740278720855713,0.0,0.0,0.0,0.2404868751764297,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381667107343,-712.9725952148438,304.0575561523437,0.5607763528823853,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5607763528823853,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924581438302993,-1671.3985595703125,304.15850830078125,0.8172801733016968,0.150807112455368,0.106397345662117,293.1947326660156,297.1499938964844,293.1499938964844,0.1884615272283554,-4005.10888671875,304.15380859375,0.9910025596618652,0.2687377631664276,0.255048394203186,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043101679533,-987.4857177734376,294.7537536621094,0.5607763528823853,0.050000000745058,0.2284790575504303,291.16961669921875,291.1499938964844,268.5215759277344,266.77069091796875,283.7298583984375,293.6490478515625,291.1693725585937,1.0,0.1847605407238006,0.8269333243370056,0.8269333243370056,1.0,1.0,-0.820654034614563,0.3240166008472442,0.4966374635696411,0.1930194050073623,0.0,0.0,0.2658451497554779,25.68807029724121,25.0,-1.938250184059143,-6148.05322265625,67.23036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,305.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21484375,18000.0,0.0,0.0,0.1368021517992019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881303489208221,0.1881347149610519,-4.371805516711902e-06,0.0,0.0001388367963954,0.0,0.0,7.69710636138916,0.0,0.0,0.0,0.2403385639190673,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136438636109232,-713.1166381835938,304.059326171875,0.560775637626648,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.560775637626648,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916462019085884,-1659.6553955078125,304.158447265625,0.8154377341270447,0.1497324258089065,0.1056439131498336,293.19384765625,297.1499938964844,293.1499938964844,0.1881244331598281,-3999.434326171875,304.1537170410156,0.9906163811683656,0.2683420181274414,0.2546729445457458,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811826344579,-978.7766723632812,294.721435546875,0.560775637626648,0.050000000745058,0.2284791022539138,291.1688537597656,291.1499938964844,268.5537109375,266.79736328125,283.743896484375,293.6431884765625,291.1686096191406,1.0,0.1845962852239608,0.827005922794342,0.827005922794342,1.0,1.0,-0.8192992806434631,0.3233235478401184,0.4959757626056671,0.1929823756217956,0.0,0.0,0.264666885137558,25.678544998168945,25.0,-2.0138702392578125,-6125.76953125,67.00281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,305.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1362089812755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187258169054985,0.1872625350952148,-4.369871930975933e-06,0.0,0.0001382347982143,0.0,0.0,7.655914306640625,0.0,0.0,0.0,0.2401971220970153,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558478698134,-713.4130859375,304.06317138671875,0.5607641339302063,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5607641339302063,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.0900429710745811,-1636.461669921875,304.1582946777344,0.8117138147354126,0.1476156860589981,0.1041572764515876,293.19219970703125,297.1499938964844,293.1499938964844,0.1874613910913467,-3988.258544921875,304.1535949707031,0.9898400902748108,0.2675657272338867,0.2539361417293548,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352139491587,-961.4523315429688,294.6572570800781,0.5607641339302063,0.050000000745058,0.2284795045852661,291.16748046875,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,293.6318054199219,291.1672668457031,1.0,0.184274286031723,0.8271511793136597,0.8271511793136597,1.0,1.0,-0.8166314959526062,0.3219809830188751,0.4946504831314087,0.1928559690713882,0.0,0.0,0.2624342143535614,25.66044044494629,25.0,-1.828759789466858,-6082.7822265625,66.55725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,305.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.1350909173488617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856229305267334,0.1856272965669632,-4.366278062661877e-06,0.0,0.0001371000980725,0.0,0.0,7.57890510559082,0.0,0.0,0.0,0.2399328649044037,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558478698134,-713.4130859375,304.06317138671875,0.5607641339302063,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5607641339302063,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.0900429710745811,-1636.461669921875,304.1582946777344,0.8117138147354126,0.1476156860589981,0.1041572764515876,293.19219970703125,297.1499938964844,293.1499938964844,0.1874613910913467,-3988.258544921875,304.1535949707031,0.9898400902748108,0.2675657272338867,0.2539361417293548,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352139491587,-961.4523315429688,294.6572570800781,0.5607641339302063,0.050000000745058,0.2284795045852661,291.16748046875,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,293.6318054199219,291.1672668457031,1.0,0.184274286031723,0.8271511793136597,0.8271511793136597,1.0,1.0,-0.8166314959526062,0.3219809830188751,0.4946504831314087,0.1928559690713882,0.0,0.0,0.2624342143535614,25.66044044494629,25.0,-1.828759789466858,-6082.7822265625,66.55725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,305.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.1350909173488617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856229305267334,0.1856272965669632,-4.366278062661877e-06,0.0,0.0001371000980725,0.0,0.0,7.57890510559082,0.0,0.0,0.0,0.2399328649044037,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694051325321,-713.7391967773438,304.0676574707031,0.5607618093490601,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607618093490601,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885099917650222,-1614.2955322265625,304.1580810546875,0.8080495595932007,0.1456242054700851,0.1027381122112274,293.19061279296875,297.1499938964844,293.1499938964844,0.1868198662996292,-3977.43408203125,304.1534729003906,0.9890921711921692,0.2668199837207794,0.2532244920730591,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896382819861,-944.2611694335938,294.59375,0.5607618093490601,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185913085937,291.16607666015625,1.0,0.1839616894721985,0.8272964358329773,0.8272964358329773,1.0,1.0,-0.8140743374824524,0.3207142055034637,0.493360161781311,0.1926874667406082,0.0,0.0,0.2603457570075989,25.640735626220703,25.0,-1.813190460205078,-6042.041015625,66.12895202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1340661495923996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841047704219818,0.1841091364622116,-4.362977961136494e-06,0.0,0.000136060101795,0.0,0.0,7.507663249969482,0.0,0.0,0.0,0.2396887987852096,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694051325321,-713.7391967773438,304.0676574707031,0.5607618093490601,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607618093490601,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885099917650222,-1614.2955322265625,304.1580810546875,0.8080495595932007,0.1456242054700851,0.1027381122112274,293.19061279296875,297.1499938964844,293.1499938964844,0.1868198662996292,-3977.43408203125,304.1534729003906,0.9890921711921692,0.2668199837207794,0.2532244920730591,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896382819861,-944.2611694335938,294.59375,0.5607618093490601,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185913085937,291.16607666015625,1.0,0.1839616894721985,0.8272964358329773,0.8272964358329773,1.0,1.0,-0.8140743374824524,0.3207142055034637,0.493360161781311,0.1926874667406082,0.0,0.0,0.2603457570075989,25.640735626220703,25.0,-1.813190460205078,-6042.041015625,66.12895202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1340661495923996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841047704219818,0.1841091364622116,-4.362977961136494e-06,0.0,0.000136060101795,0.0,0.0,7.507663249969482,0.0,0.0,0.0,0.2396887987852096,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857964098453,-714.13427734375,304.07305908203125,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870962962508201,-1593.8843994140625,304.1577453613281,0.8045777082443237,0.1437824368476867,0.1014291271567344,293.18902587890625,297.1499938964844,293.1499938964844,0.1862176358699798,-3967.280029296875,304.1533203125,0.988410234451294,0.2661141157150268,0.2525494694709778,293.3447570800781,297.1499938964844,293.1499938964844,0.002444677054882,-927.3048706054688,294.5307006835937,0.5607889890670776,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836608648300171,0.8274452090263367,0.8274452090263367,1.0,1.0,-0.8116918206214905,0.3195447325706482,0.4921470880508423,0.1925070583820343,0.0,0.0,0.2584826350212097,25.61704444885254,25.0,-2.132615804672241,-6004.47705078125,65.72431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4230041503906,305.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1331374198198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827404946088791,0.1827448606491089,-4.3599834498309065e-06,0.0,0.0001351175596937,0.0,0.0,7.443753242492676,0.0,0.0,0.0,0.2394697815179824,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857964098453,-714.13427734375,304.07305908203125,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870962962508201,-1593.8843994140625,304.1577453613281,0.8045777082443237,0.1437824368476867,0.1014291271567344,293.18902587890625,297.1499938964844,293.1499938964844,0.1862176358699798,-3967.280029296875,304.1533203125,0.988410234451294,0.2661141157150268,0.2525494694709778,293.3447570800781,297.1499938964844,293.1499938964844,0.002444677054882,-927.3048706054688,294.5307006835937,0.5607889890670776,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836608648300171,0.8274452090263367,0.8274452090263367,1.0,1.0,-0.8116918206214905,0.3195447325706482,0.4921470880508423,0.1925070583820343,0.0,0.0,0.2584826350212097,25.61704444885254,25.0,-2.132615804672241,-6004.47705078125,65.72431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4230041503906,305.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1331374198198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827404946088791,0.1827448606491089,-4.3599834498309065e-06,0.0,0.0001351175596937,0.0,0.0,7.443753242492676,0.0,0.0,0.0,0.2394697815179824,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.013704459182918,-714.5751953125,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.085765540599823,-1574.69287109375,304.1573791503906,0.8012716770172119,0.1420476585626602,0.100198782980442,293.1874694824219,297.1499938964844,293.1499938964844,0.1856464743614196,-3957.643798828125,304.1531677246094,0.9877738356590272,0.2654439508914947,0.2519091665744781,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002962745726,-910.5568237304688,294.46844482421875,0.5608288645744324,0.050000000745058,0.2284776270389557,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.1833724081516266,0.827593982219696,0.827593982219696,1.0,1.0,-0.8094446659088135,0.3184488415718078,0.4909957945346832,0.1923215836286544,0.0,0.0,0.2568240165710449,25.59205818176269,25.0,-1.9491565227508545,-5970.0048828125,65.34064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40142822265625,305.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1323067098855972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815414279699325,0.1815457940101623,-4.357353191153379e-06,0.0,0.0001342744944849,0.0,0.0,7.387707710266113,0.0,0.0,0.0,0.2392774820327758,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.013704459182918,-714.5751953125,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.085765540599823,-1574.69287109375,304.1573791503906,0.8012716770172119,0.1420476585626602,0.100198782980442,293.1874694824219,297.1499938964844,293.1499938964844,0.1856464743614196,-3957.643798828125,304.1531677246094,0.9877738356590272,0.2654439508914947,0.2519091665744781,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002962745726,-910.5568237304688,294.46844482421875,0.5608288645744324,0.050000000745058,0.2284776270389557,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.1833724081516266,0.827593982219696,0.827593982219696,1.0,1.0,-0.8094446659088135,0.3184488415718078,0.4909957945346832,0.1923215836286544,0.0,0.0,0.2568240165710449,25.59205818176269,25.0,-1.9491565227508545,-5970.0048828125,65.34064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40142822265625,305.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1323067098855972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815414279699325,0.1815457940101623,-4.357353191153379e-06,0.0,0.0001342744944849,0.0,0.0,7.387707710266113,0.0,0.0,0.0,0.2392774820327758,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.013714444823563,-714.8053588867188,304.0829467773437,0.560853123664856,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.560853123664856,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851304084062576,-1565.54150390625,304.1571960449219,0.7996927499771118,0.1412245035171508,0.0996131598949432,293.1866760253906,297.1499938964844,293.1499938964844,0.1853696852922439,-3952.96875,304.1531066894531,0.9874714612960817,0.2651212513446808,0.2516009509563446,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782940115779,-902.2460327148438,294.4377136230469,0.560853123664856,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832329928874969,0.8276683688163757,0.8276683688163757,1.0,1.0,-0.8083706498146057,0.3179259300231933,0.4904447197914123,0.1922316700220108,0.0,0.0,0.2560441195964813,25.579233169555664,25.0,-1.7396717071533203,-5953.64111328125,65.15662384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.1319280117750167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809850484132766,0.1809893995523452,-4.3561499296629336e-06,0.0,0.0001338901638519,0.0,0.0,7.361769676208496,0.0,0.0,0.0,0.2391885966062545,4.0,0.0,1.0
