time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137248802930116,-715.042724609375,304.086669921875,0.5608812570571899,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608812570571899,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845182165503501,-1556.727294921875,304.1570129394531,0.7981725931167603,0.1404348313808441,0.0990496948361396,293.1859436035156,297.1499938964844,293.1499938964844,0.1850986033678054,-3948.386962890625,304.15301513671875,0.987180471420288,0.2648065090179443,0.2513002157211303,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564477451145,-893.9900512695312,294.4072570800781,0.5608812570571899,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830968558788299,0.8277441263198853,0.8277441263198853,1.0,1.0,-0.8073320388793945,0.317419558763504,0.4899124503135681,0.1921470910310745,0.0,0.0,0.2552898526191711,25.56610107421875,25.0,-1.535858392715454,-5937.7666015625,64.97799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,305.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1315724849700927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804495602846145,0.1804539114236831,-4.355001692601945e-06,0.0,0.0001335293491138,0.0,0.0,7.3368449211120605,0.0,0.0,0.0,0.2391032874584198,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137471128255128,-715.5415649414062,304.0947265625,0.5609524250030518,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609524250030518,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833710432052612,-1540.2325439453125,304.1565856933594,0.7953358292579651,0.1389664113521576,0.0979963839054107,293.1844482421875,297.1499938964844,293.1499938964844,0.1845737546682357,-3939.509765625,304.15289306640625,0.98663592338562,0.2641991078853607,0.2507198452949524,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131200578063,-877.6067504882812,294.34698486328125,0.5609524250030518,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8794860839844,293.55389404296875,291.1611328125,1.0,0.1828345358371734,0.8278957009315491,0.8278957009315491,1.0,1.0,-0.8053675889968872,0.3164559304714203,0.4889116585254669,0.1920033544301986,0.0,0.0,0.2538506686687469,25.53860092163086,25.0,-1.222697377204895,-5907.44482421875,64.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1309244483709335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794327795505523,0.1794371306896209,-4.352835730969673e-06,0.0,0.000132871675305,0.0,0.0,7.28960371017456,0.0,0.0,0.0,0.2389417886734008,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137471128255128,-715.5415649414062,304.0947265625,0.5609524250030518,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609524250030518,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833710432052612,-1540.2325439453125,304.1565856933594,0.7953358292579651,0.1389664113521576,0.0979963839054107,293.1844482421875,297.1499938964844,293.1499938964844,0.1845737546682357,-3939.509765625,304.15289306640625,0.98663592338562,0.2641991078853607,0.2507198452949524,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131200578063,-877.6067504882812,294.34698486328125,0.5609524250030518,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8794860839844,293.55389404296875,291.1611328125,1.0,0.1828345358371734,0.8278957009315491,0.8278957009315491,1.0,1.0,-0.8053675889968872,0.3164559304714203,0.4889116585254669,0.1920033544301986,0.0,0.0,0.2538506686687469,25.53860092163086,25.0,-1.222697377204895,-5907.44482421875,64.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1309244483709335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794327795505523,0.1794371306896209,-4.352835730969673e-06,0.0,0.000132871675305,0.0,0.0,7.28960371017456,0.0,0.0,0.0,0.2389417886734008,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137712573632597,-716.0765380859375,304.1036376953125,0.5610496401786804,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610496401786804,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.082345463335514,-1525.5181884765625,304.1560974121094,0.7928301095962524,0.1376703083515167,0.0970577225089073,293.1829833984375,297.1499938964844,293.1499938964844,0.1840726286172866,-3931.027587890625,304.1527709960937,0.9861485958099364,0.2636205554008484,0.250166654586792,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703257855027,-861.4166259765625,294.2875366210937,0.5610496401786804,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825864017009735,0.8280472159385681,0.8280472159385681,1.0,1.0,-0.8035719990730286,0.3155602812767029,0.488011747598648,0.1919106692075729,0.0,0.0,0.2525012791156769,25.508893966674805,25.0,-1.056792378425598,-5879.10986328125,64.3210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,305.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1303532570600509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784839630126953,0.1784883141517639,-4.350824838184053e-06,0.0,0.00013229198521,0.0,0.0,7.24561071395874,0.0,0.0,0.0,0.2387915253639221,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137712573632597,-716.0765380859375,304.1036376953125,0.5610496401786804,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610496401786804,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.082345463335514,-1525.5181884765625,304.1560974121094,0.7928301095962524,0.1376703083515167,0.0970577225089073,293.1829833984375,297.1499938964844,293.1499938964844,0.1840726286172866,-3931.027587890625,304.1527709960937,0.9861485958099364,0.2636205554008484,0.250166654586792,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703257855027,-861.4166259765625,294.2875366210937,0.5610496401786804,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825864017009735,0.8280472159385681,0.8280472159385681,1.0,1.0,-0.8035719990730286,0.3155602812767029,0.488011747598648,0.1919106692075729,0.0,0.0,0.2525012791156769,25.508893966674805,25.0,-1.056792378425598,-5879.10986328125,64.3210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,305.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1303532570600509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784839630126953,0.1784883141517639,-4.350824838184053e-06,0.0,0.00013229198521,0.0,0.0,7.24561071395874,0.0,0.0,0.0,0.2387915253639221,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137974452227354,-716.65234375,304.1133117675781,0.561180055141449,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.561180055141449,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814667865633964,-1512.9443359375,304.155517578125,0.7907338738441467,0.1365778595209121,0.0962560698390007,293.1815795898437,297.1499938964844,293.1499938964844,0.1835962384939193,-3922.960693359375,304.15264892578125,0.9857279658317566,0.2630705535411834,0.2496403604745865,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280900739133,-845.432861328125,294.2288818359375,0.561180055141449,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150390625,293.5184631347656,291.15966796875,1.0,0.1823540478944778,0.8282005190849304,0.8282005190849304,1.0,1.0,-0.8019713759422302,0.3147380650043487,0.4872333407402038,0.191889226436615,0.0,0.0,0.2512463629245758,25.476364135742188,25.0,-1.01667320728302,-5852.93994140625,64.03157806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1298506408929824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776038110256195,0.1776081621646881,-4.348962193034822e-06,0.0,0.0001317818969255,0.0,0.0,7.204868316650391,0.0,0.0,0.0,0.2386523932218551,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137974452227354,-716.65234375,304.1133117675781,0.561180055141449,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.561180055141449,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814667865633964,-1512.9443359375,304.155517578125,0.7907338738441467,0.1365778595209121,0.0962560698390007,293.1815795898437,297.1499938964844,293.1499938964844,0.1835962384939193,-3922.960693359375,304.15264892578125,0.9857279658317566,0.2630705535411834,0.2496403604745865,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280900739133,-845.432861328125,294.2288818359375,0.561180055141449,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150390625,293.5184631347656,291.15966796875,1.0,0.1823540478944778,0.8282005190849304,0.8282005190849304,1.0,1.0,-0.8019713759422302,0.3147380650043487,0.4872333407402038,0.191889226436615,0.0,0.0,0.2512463629245758,25.476364135742188,25.0,-1.01667320728302,-5852.93994140625,64.03157806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1298506408929824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776038110256195,0.1776081621646881,-4.348962193034822e-06,0.0,0.0001317818969255,0.0,0.0,7.204868316650391,0.0,0.0,0.0,0.2386523932218551,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138257863000035,-717.27197265625,304.1238708496094,0.5613488554954529,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613488554954529,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807582587003707,-1502.838134765625,304.1548767089844,0.7891177535057068,0.1357177644968032,0.0956119149923324,293.1802062988281,297.1499938964844,293.1499938964844,0.1831452846527099,-3915.322021484375,304.1524963378906,0.985381543636322,0.2625491321086883,0.2491408139467239,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864168811589,-829.6591796875,294.17095947265625,0.5613488554954529,0.050000000745058,0.2284616082906723,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.4996032714844,291.1589050292969,1.0,0.1821393072605133,0.8283538222312927,0.8283538222312927,1.0,1.0,-0.800589919090271,0.3139952421188354,0.4865946471691131,0.191954955458641,0.0,0.0,0.2500950396060943,25.440616607666016,25.0,-1.052832007408142,-5829.12548828125,63.77200698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1294089704751968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767970323562622,0.1768013685941696,-4.347252342995489e-06,0.0,0.0001313336542807,0.0,0.0,7.167571544647217,0.0,0.0,0.0,0.2385250329971313,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138257863000035,-717.27197265625,304.1238708496094,0.5613488554954529,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613488554954529,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807582587003707,-1502.838134765625,304.1548767089844,0.7891177535057068,0.1357177644968032,0.0956119149923324,293.1802062988281,297.1499938964844,293.1499938964844,0.1831452846527099,-3915.322021484375,304.1524963378906,0.985381543636322,0.2625491321086883,0.2491408139467239,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864168811589,-829.6591796875,294.17095947265625,0.5613488554954529,0.050000000745058,0.2284616082906723,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.4996032714844,291.1589050292969,1.0,0.1821393072605133,0.8283538222312927,0.8283538222312927,1.0,1.0,-0.800589919090271,0.3139952421188354,0.4865946471691131,0.191954955458641,0.0,0.0,0.2500950396060943,25.440616607666016,25.0,-1.052832007408142,-5829.12548828125,63.77200698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1294089704751968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767970323562622,0.1768013685941696,-4.347252342995489e-06,0.0,0.0001313336542807,0.0,0.0,7.167571544647217,0.0,0.0,0.0,0.2385250329971313,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138407852500677,-717.5986938476562,304.12945556640625,0.5614491701126099,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5614491701126099,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804754123091697,-1498.8170166015625,304.1545104980469,0.7885122895240784,0.1353842318058014,0.0953556299209594,293.1795349121094,297.1499938964844,293.1499938964844,0.1829294711351394,-3911.666259765625,304.1524353027344,0.985238254070282,0.262299120426178,0.2489010989665985,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657994948327,-821.8545532226562,294.1423034667969,0.5614491701126099,0.050000000745058,0.2284585088491439,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.9390563964844,293.4898681640625,291.15850830078125,1.0,0.1820391714572906,0.8284304738044739,0.8284304738044739,1.0,1.0,-0.7999893426895142,0.3136561512947082,0.4863331913948059,0.1920245140790939,0.0,0.0,0.2495615482330322,25.421430587768555,25.0,-1.087740778923035,-5818.15869140625,63.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,305.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1292087584733963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764230579137802,0.1764273941516876,-4.34645789937349e-06,0.0,0.0001311304658884,0.0,0.0,7.150297164916992,0.0,0.0,0.0,0.2384660392999649,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138563346117734,-717.9367065429688,304.1352233886719,0.5615599751472473,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615599751472473,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802412331104278,-1495.4974365234375,304.15411376953125,0.7880450487136841,0.1351160705089569,0.0951440185308456,293.1788635253906,297.1499938964844,293.1499938964844,0.1827198266983032,-3908.11474609375,304.1523742675781,0.9851146340370178,0.2620559632778168,0.2486677467823028,293.3289794921875,297.1499938964844,293.1499938964844,0.0021453239023685,-814.1033935546875,294.1138000488281,0.5615599751472473,0.050000000745058,0.2284550964832306,291.158203125,291.1499938964844,269.1508483886719,267.2879638671875,283.9465637207031,293.47998046875,291.1580810546875,1.0,0.1819439977407455,0.8285082578659058,0.8285082578659058,1.0,1.0,-0.7994495034217834,0.3133388161659241,0.4861106872558594,0.1921189874410629,0.0,0.0,0.2490568161010742,25.40140151977539,25.0,-1.1291691064834597,-5807.81640625,63.545047760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1290207058191299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760689318180084,0.1760732680559158,-4.345703928265721e-06,0.0,0.0001309396175201,0.0,0.0,7.133947372436523,0.0,0.0,0.0,0.2384101748466491,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138890780508518,-718.6463012695312,304.1474304199219,0.5618137121200562,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618137121200562,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079927809536457,-1491.08740234375,304.1532592773437,0.787550151348114,0.1347865015268325,0.0948627218604087,293.1775817871094,297.1499938964844,293.1499938964844,0.1823191493749618,-3901.326904296875,304.1522521972656,0.9849272966384888,0.261589914560318,0.2482201159000396,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048048511147,-798.7639770507812,294.057373046875,0.5618137121200562,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9608764648437,293.4598999023437,291.1571960449219,1.0,0.1817694157361984,0.8286638855934143,0.8286638855934143,1.0,1.0,-0.7985613942146301,0.3127740323543548,0.4857873618602752,0.192382737994194,0.0,0.0,0.2481395900249481,25.358800888061523,25.0,-1.22649347782135,-5789.06884765625,63.35224533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1286789774894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754237562417984,0.1754280924797058,-4.344323315308429e-06,0.0,0.0001305928017245,0.0,0.0,7.104173183441162,0.0,0.0,0.0,0.2383084148168563,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138890780508518,-718.6463012695312,304.1474304199219,0.5618137121200562,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618137121200562,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079927809536457,-1491.08740234375,304.1532592773437,0.787550151348114,0.1347865015268325,0.0948627218604087,293.1775817871094,297.1499938964844,293.1499938964844,0.1823191493749618,-3901.326904296875,304.1522521972656,0.9849272966384888,0.261589914560318,0.2482201159000396,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048048511147,-798.7639770507812,294.057373046875,0.5618137121200562,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9608764648437,293.4598999023437,291.1571960449219,1.0,0.1817694157361984,0.8286638855934143,0.8286638855934143,1.0,1.0,-0.7985613942146301,0.3127740323543548,0.4857873618602752,0.192382737994194,0.0,0.0,0.2481395900249481,25.358800888061523,25.0,-1.22649347782135,-5789.06884765625,63.35224533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1286789774894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754237562417984,0.1754280924797058,-4.344323315308429e-06,0.0,0.0001305928017245,0.0,0.0,7.104173183441162,0.0,0.0,0.0,0.2383084148168563,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.014128440991044,-725.6119995117188,304.14947509765625,0.5645226240158081,0.0507114306092262,0.0461717098951339,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5622926354408264,0.050000000745058,0.0481562465429306,293.19952392578125,297.1499938964844,293.1499938964844,0.0798235535621643,-1489.683837890625,304.15234375,0.7878632545471191,0.1347259432077407,0.0947708263993263,293.1763000488281,297.1499938964844,293.1499938964844,0.1819448471069336,-3894.991943359375,304.1521301269531,0.985042929649353,0.2611489295959472,0.2477952390909195,293.3244934082031,297.1499938964844,293.1499938964844,0.002064740518108,-783.6034545898438,294.0014953613281,0.5622926354408264,0.050000000745058,0.2284325063228607,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816269755363464,0.8288195133209229,0.8288195133209229,1.0,1.0,-0.7984456419944763,0.3125254213809967,0.4859202206134796,0.1928654760122299,0.0,0.0,0.2473856657743454,25.288604736328125,25.0,-1.9862420558929443,-5774.38134765625,63.23931503295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,305.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1283809691667556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748761087656021,0.1748804450035095,-4.343123691796791e-06,0.0,0.0001302903547184,0.0,0.0,7.078882217407227,0.0,0.0,0.0,0.2382219284772873,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.014128440991044,-725.6119995117188,304.14947509765625,0.5645226240158081,0.0507114306092262,0.0461717098951339,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5622926354408264,0.050000000745058,0.0481562465429306,293.19952392578125,297.1499938964844,293.1499938964844,0.0798235535621643,-1489.683837890625,304.15234375,0.7878632545471191,0.1347259432077407,0.0947708263993263,293.1763000488281,297.1499938964844,293.1499938964844,0.1819448471069336,-3894.991943359375,304.1521301269531,0.985042929649353,0.2611489295959472,0.2477952390909195,293.3244934082031,297.1499938964844,293.1499938964844,0.002064740518108,-783.6034545898438,294.0014953613281,0.5622926354408264,0.050000000745058,0.2284325063228607,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816269755363464,0.8288195133209229,0.8288195133209229,1.0,1.0,-0.7984456419944763,0.3125254213809967,0.4859202206134796,0.1928654760122299,0.0,0.0,0.2473856657743454,25.288604736328125,25.0,-1.9862420558929443,-5774.38134765625,63.23931503295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,305.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1283809691667556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748761087656021,0.1748804450035095,-4.343123691796791e-06,0.0,0.0001302903547184,0.0,0.0,7.078882217407227,0.0,0.0,0.0,0.2382219284772873,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145125454291701,-736.612548828125,304.1490173339844,0.5685878396034241,0.051450926810503,0.0468658022582531,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628717541694641,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799267217516899,-1491.264892578125,304.1513977050781,0.7888188362121582,0.134934052824974,0.094862051308155,293.1750793457031,297.1499938964844,293.1499938964844,0.1816063821315765,-3889.2861328125,304.1519775390625,0.9853056073188782,0.26073157787323,0.247392326593399,293.322265625,297.1499938964844,293.1499938964844,0.0020253339316695,-768.717041015625,293.94549560546875,0.5628717541694641,0.050000000745058,0.2284147292375564,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4238586425781,291.1537170410156,1.0,0.1815256923437118,0.8289703130722046,0.8289703130722046,1.0,1.0,-0.7988788485527039,0.3124942779541015,0.4863845705986023,0.1935207247734069,0.0,0.0,0.2469905465841293,25.2093448638916,25.0,-2.686485528945923,-5764.55322265625,63.197208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,305.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.1281343698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745408177375793,0.1745451539754867,-4.342258307588054e-06,0.0,0.0001300401054322,0.0,0.0,7.063201904296875,0.0,0.0,0.0,0.2381673753261566,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145125454291701,-736.612548828125,304.1490173339844,0.5685878396034241,0.051450926810503,0.0468658022582531,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628717541694641,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799267217516899,-1491.264892578125,304.1513977050781,0.7888188362121582,0.134934052824974,0.094862051308155,293.1750793457031,297.1499938964844,293.1499938964844,0.1816063821315765,-3889.2861328125,304.1519775390625,0.9853056073188782,0.26073157787323,0.247392326593399,293.322265625,297.1499938964844,293.1499938964844,0.0020253339316695,-768.717041015625,293.94549560546875,0.5628717541694641,0.050000000745058,0.2284147292375564,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4238586425781,291.1537170410156,1.0,0.1815256923437118,0.8289703130722046,0.8289703130722046,1.0,1.0,-0.7988788485527039,0.3124942779541015,0.4863845705986023,0.1935207247734069,0.0,0.0,0.2469905465841293,25.2093448638916,25.0,-2.686485528945923,-5764.55322265625,63.197208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,305.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.1281343698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745408177375793,0.1745451539754867,-4.342258307588054e-06,0.0,0.0001300401054322,0.0,0.0,7.063201904296875,0.0,0.0,0.0,0.2381673753261566,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148707414045929,-746.6446533203125,304.1487731933594,0.5722827911376953,0.0521570071578025,0.0474992953240871,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.563429057598114,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802594274282455,-1496.1341552734375,304.150390625,0.7903611063957214,0.1354554444551468,0.0951678678393364,293.17388916015625,297.1499938964844,293.1499938964844,0.1812770366668701,-3883.713134765625,304.1518859863281,0.985563337802887,0.2603356540203094,0.2470103651285171,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862982444465,-753.9483642578125,293.890625,0.563429057598114,0.050000000745058,0.2283977270126342,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.40740966796875,291.1523132324219,1.0,0.1814596801996231,0.8291211724281311,0.8291211724281311,1.0,1.0,-0.7995230555534363,0.3125476539134979,0.4869754314422607,0.1942405551671981,0.0,0.0,0.2467748373746872,25.13677978515625,25.0,-2.0426902770996094,-5758.02197265625,63.19611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,305.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1279487609863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743741482496261,0.1743784993886947,-4.341801286500413e-06,0.0,0.0001298517308896,0.0,0.0,7.055368900299072,0.0,0.0,0.0,0.2381393760442733,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148707414045929,-746.6446533203125,304.1487731933594,0.5722827911376953,0.0521570071578025,0.0474992953240871,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.563429057598114,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802594274282455,-1496.1341552734375,304.150390625,0.7903611063957214,0.1354554444551468,0.0951678678393364,293.17388916015625,297.1499938964844,293.1499938964844,0.1812770366668701,-3883.713134765625,304.1518859863281,0.985563337802887,0.2603356540203094,0.2470103651285171,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862982444465,-753.9483642578125,293.890625,0.563429057598114,0.050000000745058,0.2283977270126342,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.40740966796875,291.1523132324219,1.0,0.1814596801996231,0.8291211724281311,0.8291211724281311,1.0,1.0,-0.7995230555534363,0.3125476539134979,0.4869754314422607,0.1942405551671981,0.0,0.0,0.2467748373746872,25.13677978515625,25.0,-2.0426902770996094,-5758.02197265625,63.19611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,305.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1279487609863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743741482496261,0.1743784993886947,-4.341801286500413e-06,0.0,0.0001298517308896,0.0,0.0,7.055368900299072,0.0,0.0,0.0,0.2381393760442733,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150518994778394,-751.6401977539062,304.1486511230469,0.5741099119186401,0.0525110028684139,0.0478151924908161,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637087225914001,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805140882730484,-1499.8359375,304.1498718261719,0.7913669347763062,0.1358294486999511,0.0954027101397514,293.17333984375,297.1499938964844,293.1499938964844,0.1811168044805526,-3880.997314453125,304.1518249511719,0.985701322555542,0.260145753622055,0.2468269914388656,293.3190002441406,297.1499938964844,293.1499938964844,0.0019670424517244,-746.65771484375,293.8636169433594,0.5637087225914001,0.050000000745058,0.2283892184495926,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814401149749755,0.829196572303772,0.829196572303772,1.0,1.0,-0.7999516725540161,0.312623381614685,0.4873282611370086,0.194617673754692,0.0,0.0,0.2467098534107208,25.10155487060547,25.0,-1.83965265750885,-5755.5185546875,63.21313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174072265625,305.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.1278807818889618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743190437555313,0.1743233799934387,-4.341655312600778e-06,0.0,0.0001297827402595,0.0,0.0,7.052787780761719,0.0,0.0,0.0,0.2381303161382675,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152356633916497,-756.6577758789062,304.1485595703125,0.5759308338165283,0.0528668239712715,0.0481324531137943,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639875531196594,0.050000000745058,0.0481453388929367,293.1762084960937,297.1499938964844,293.1499938964844,0.080818772315979,-1504.257568359375,304.1493530273437,0.7925016283988953,0.1362662464380264,0.0956832990050315,293.1727600097656,297.1499938964844,293.1499938964844,0.1809610426425933,-3878.35693359375,304.1517639160156,0.9858431816101074,0.2599609494209289,0.2466483861207962,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478374160826,-739.3859252929688,293.8367614746094,0.5639875531196594,0.050000000745058,0.2283807694911956,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814286410808563,0.8292657732963562,0.8292657732963562,1.0,1.0,-0.8004425168037415,0.3127302229404449,0.4877122938632965,0.1949980407953262,0.0,0.0,0.2466823011636734,25.06706619262696,25.0,-1.7258871793746948,-5753.572265625,63.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.1278280764818191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742865294218063,0.1742908656597137,-4.341551630204776e-06,0.0,0.0001297292474191,0.0,0.0,7.051237106323242,0.0,0.0,0.0,0.2381247729063034,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156117808073759,-766.7744140625,304.1484069824219,0.5795536041259766,0.0535841211676597,0.0487720482051372,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645396709442139,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815644636750221,-1515.065673828125,304.1483154296875,0.7951164841651917,0.137314036488533,0.0963694602251052,293.1716613769531,297.1499938964844,293.1499938964844,0.1806623190641403,-3873.29248046875,304.15167236328125,0.986134946346283,0.2596063613891601,0.2463054805994033,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098230404779,-724.989990234375,293.7835693359375,0.5645396709442139,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3764038085937,291.1500244140625,1.0,0.1814289838075637,0.8294041156768799,0.8294041156768799,1.0,1.0,-0.8015978932380676,0.3130351901054382,0.4885627031326294,0.195759579539299,0.0,0.0,0.2467351406812667,25.00049591064453,25.0,-1.5681670904159546,-5751.421875,63.3252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,305.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.127767726778984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742949336767196,0.174299269914627,-4.341485237091547e-06,0.0,0.0001296679984079,0.0,0.0,7.0514912605285645,0.0,0.0,0.0,0.2381249666213989,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156117808073759,-766.7744140625,304.1484069824219,0.5795536041259766,0.0535841211676597,0.0487720482051372,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645396709442139,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815644636750221,-1515.065673828125,304.1483154296875,0.7951164841651917,0.137314036488533,0.0963694602251052,293.1716613769531,297.1499938964844,293.1499938964844,0.1806623190641403,-3873.29248046875,304.15167236328125,0.986134946346283,0.2596063613891601,0.2463054805994033,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098230404779,-724.989990234375,293.7835693359375,0.5645396709442139,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3764038085937,291.1500244140625,1.0,0.1814289838075637,0.8294041156768799,0.8294041156768799,1.0,1.0,-0.8015978932380676,0.3130351901054382,0.4885627031326294,0.195759579539299,0.0,0.0,0.2467351406812667,25.00049591064453,25.0,-1.5681670904159546,-5751.421875,63.3252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,305.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.127767726778984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742949336767196,0.174299269914627,-4.341485237091547e-06,0.0,0.0001296679984079,0.0,0.0,7.0514912605285645,0.0,0.0,0.0,0.2381249666213989,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159994848072528,-776.9951782226562,304.1483154296875,0.5831509232521057,0.054308746010065,0.0494184419512748,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650874972343445,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824906677007675,-1528.4837646484375,304.1473388671875,0.7981892824172974,0.1386017054319381,0.0972220972180366,293.1706237792969,297.1499938964844,293.1499938964844,0.1803797930479049,-3868.500244140625,304.1515808105469,0.9864412546157836,0.2592719495296478,0.2459817677736282,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722976092249,-710.7750244140625,293.73114013671875,0.5650874972343445,0.050000000745058,0.2283475995063781,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.362548828125,291.1490173339844,1.0,0.1814601272344589,0.8295424580574036,0.8295424580574036,1.0,1.0,-0.8029845952987671,0.3134548962116241,0.4895296692848205,0.196539431810379,0.0,0.0,0.2469197660684585,24.936981201171875,25.0,-1.41020405292511,-5751.48291015625,63.44930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1277686506509781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17439566552639,0.1744000017642974,-4.341611656855093e-06,0.0,0.0001296689297305,0.0,0.0,7.055986881256104,0.0,0.0,0.0,0.2381395846605301,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159994848072528,-776.9951782226562,304.1483154296875,0.5831509232521057,0.054308746010065,0.0494184419512748,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650874972343445,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824906677007675,-1528.4837646484375,304.1473388671875,0.7981892824172974,0.1386017054319381,0.0972220972180366,293.1706237792969,297.1499938964844,293.1499938964844,0.1803797930479049,-3868.500244140625,304.1515808105469,0.9864412546157836,0.2592719495296478,0.2459817677736282,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722976092249,-710.7750244140625,293.73114013671875,0.5650874972343445,0.050000000745058,0.2283475995063781,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.362548828125,291.1490173339844,1.0,0.1814601272344589,0.8295424580574036,0.8295424580574036,1.0,1.0,-0.8029845952987671,0.3134548962116241,0.4895296692848205,0.196539431810379,0.0,0.0,0.2469197660684585,24.936981201171875,25.0,-1.41020405292511,-5751.48291015625,63.44930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1277686506509781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17439566552639,0.1744000017642974,-4.341611656855093e-06,0.0,0.0001296689297305,0.0,0.0,7.055986881256104,0.0,0.0,0.0,0.2381395846605301,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.0163985155522823,-787.30517578125,304.148193359375,0.5867226719856262,0.0550396218895912,0.0500707067549228,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656387209892273,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836058109998703,-1544.6458740234375,304.1463623046875,0.8017442226409912,0.1401429027318954,0.0982499197125434,293.1695861816406,297.1499938964844,293.1499938964844,0.1801128685474395,-3863.970458984375,304.1515197753906,0.9867706298828124,0.2589569091796875,0.2456765323877334,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352621700614,-696.7418823242188,293.679443359375,0.5656387209892273,0.050000000745058,0.2283311039209365,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497619628906,291.1480712890625,1.0,0.1815211325883865,0.8296711444854736,0.8296711444854736,1.0,1.0,-0.8046106696128845,0.3139900863170624,0.4906206130981445,0.1973448544740677,0.0,0.0,0.2472220957279205,24.87547874450684,25.0,-1.3013086318969729,-5753.63330078125,63.61287689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.1278288662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745775938034057,0.1745819449424743,-4.341910425864626e-06,0.0,0.0001297300477745,0.0,0.0,7.064220428466797,0.0,0.0,0.0,0.2381669729948043,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.0163985155522823,-787.30517578125,304.148193359375,0.5867226719856262,0.0550396218895912,0.0500707067549228,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656387209892273,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836058109998703,-1544.6458740234375,304.1463623046875,0.8017442226409912,0.1401429027318954,0.0982499197125434,293.1695861816406,297.1499938964844,293.1499938964844,0.1801128685474395,-3863.970458984375,304.1515197753906,0.9867706298828124,0.2589569091796875,0.2456765323877334,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352621700614,-696.7418823242188,293.679443359375,0.5656387209892273,0.050000000745058,0.2283311039209365,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497619628906,291.1480712890625,1.0,0.1815211325883865,0.8296711444854736,0.8296711444854736,1.0,1.0,-0.8046106696128845,0.3139900863170624,0.4906206130981445,0.1973448544740677,0.0,0.0,0.2472220957279205,24.87547874450684,25.0,-1.3013086318969729,-5753.63330078125,63.61287689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.1278288662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745775938034057,0.1745819449424743,-4.341910425864626e-06,0.0,0.0001297300477745,0.0,0.0,7.064220428466797,0.0,0.0,0.0,0.2381669729948043,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168087612837553,-797.69580078125,304.14813232421875,0.590261697769165,0.0557760298252105,0.0507279969751834,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661934018135071,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849138796329498,-1563.621337890625,304.1454162597656,0.8057777881622314,0.1419382393360138,0.0994566604495048,293.1686096191406,297.1499938964844,293.1499938964844,0.179862767457962,-3859.7265625,304.15142822265625,0.9871228337287904,0.2586614191532135,0.2453896701335907,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987501341849,-682.9057006835938,293.6284484863281,0.5661934018135071,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.14715576171875,1.0,0.181612029671669,0.8297998905181885,0.8297998905181885,1.0,1.0,-0.8064795732498169,0.31464883685112,0.4918307065963745,0.1981623768806457,0.0,0.0,0.2476494461297989,24.81575965881348,25.0,-1.2895920276641846,-5757.986328125,63.81639862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1279473304748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748426407575607,0.1748469918966293,-4.342376541899284e-06,0.0,0.0001298502756981,0.0,0.0,7.076269149780273,0.0,0.0,0.0,0.2382073700428009,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168087612837553,-797.69580078125,304.14813232421875,0.590261697769165,0.0557760298252105,0.0507279969751834,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661934018135071,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849138796329498,-1563.621337890625,304.1454162597656,0.8057777881622314,0.1419382393360138,0.0994566604495048,293.1686096191406,297.1499938964844,293.1499938964844,0.179862767457962,-3859.7265625,304.15142822265625,0.9871228337287904,0.2586614191532135,0.2453896701335907,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987501341849,-682.9057006835938,293.6284484863281,0.5661934018135071,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.14715576171875,1.0,0.181612029671669,0.8297998905181885,0.8297998905181885,1.0,1.0,-0.8064795732498169,0.31464883685112,0.4918307065963745,0.1981623768806457,0.0,0.0,0.2476494461297989,24.81575965881348,25.0,-1.2895920276641846,-5757.986328125,63.81639862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1279473304748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748426407575607,0.1748469918966293,-4.342376541899284e-06,0.0,0.0001298502756981,0.0,0.0,7.076269149780273,0.0,0.0,0.0,0.2382073700428009,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.017018835991621,-802.938232421875,304.1480712890625,0.5920254588127136,0.0561486072838306,0.0510595068335533,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664751529693604,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856430009007453,-1574.2076416015625,304.1449279785156,0.807955801486969,0.1429435163736343,0.1001297906041145,293.1681213378906,297.1499938964844,293.1499938964844,0.1797451972961425,-3857.73291015625,304.1513671875,0.9873121380805968,0.2585229873657226,0.2452540248632431,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806771211326,-676.05712890625,293.60321044921875,0.5664751529693604,0.050000000745058,0.228306233882904,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.14666748046875,1.0,0.1816683709621429,0.8298642039299011,0.8298642039299011,1.0,1.0,-0.8075103759765625,0.3150287270545959,0.4924816191196441,0.1985725611448288,0.0,0.0,0.2479131072759628,24.786056518554688,25.0,-1.3443224430084229,-5761.0830078125,63.933353424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1280271410942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750079691410064,0.1750123053789138,-4.342673491919413e-06,0.0,0.0001299312716582,0.0,0.0,7.083796977996826,0.0,0.0,0.0,0.2382326573133468,4.0,0.0,1.0
